time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162180,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.7329024076461792,0.2792378067970276,0.2561360895633697,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.8367190361022949,0.4222761392593384,0.4045762717723846,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9990000128746032,0.8206026554107666,0.5088799595832825,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7388376593589783,0.2868362069129944,0.2768426239490509,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.6181640028953552,0.1651977896690368,0.768387496471405,284.74420166015625,284.95001220703125,295.8348693847656,286.86187744140625,296.259765625,296.99737548828125,284.75054931640625,1.0,0.5399240255355835,0.7617008090019226,0.7617008090019226,0.3919999897480011,1.0,-2.6590259075164795,1.7140634059906006,0.9449623823165894,1.11405611038208,0.8401009440422058,0.8401009440422058,0.0,173.28453063964844,166.0,30933.189453125,-0.0,1855.248046875,1.0,281.501953125,283.5951843261719,289.7894592285156,291.7810363769531,313.061279296875,298.5343933105469,281.54998779296875,39196.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901145040988922,1.0,0.0,0.0,3.5032310485839844,3.5032544136047363,8.189000482161646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4603.68212890625,0.0,1398.88525390625,1895.4371337890625,-0.0,3414.25537109375,0.8753965497016907,1.0,0.0,3.0,1.0,0.0
12162240,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.7319046258926392,0.277953177690506,0.2548411190509796,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.8356589674949646,0.4204210042953491,0.402678519487381,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.9990000128746032,0.8195167183876038,0.5085493922233582,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.7378799319267273,0.285543143749237,0.2755109667778015,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.6168572902679443,0.1640630513429641,0.7629345059394836,284.7491760253906,284.95001220703125,295.7803039550781,286.8340759277344,295.9830017089844,296.99334716796875,284.7463073730469,1.0,0.5385362505912781,0.8784188032150269,0.8784188032150269,0.2000000029802322,1.0,-2.6466403007507324,2.2304415702819824,0.4161987602710724,1.6314728260040283,0.8282629251480103,0.8282629251480103,0.0,172.91851806640625,169.0,30135.7109375,-0.0,1836.962158203125,1.0,281.5409851074219,283.6245422363281,289.7327880859375,291.7057189941406,313.061279296875,298.5343933105469,281.8500061035156,39048.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894599676132202,1.0,0.0,0.0,3.454021453857422,3.454044342041016,7.960555876707076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4343.3525390625,0.0,1347.4512939453125,1895.4371337890625,-0.0,3305.156982421875,0.8638699650764465,1.0,0.0,3.0,1.0,0.0
12162300,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7308720350265503,0.276797354221344,0.2536870241165161,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8345041275024414,0.4186887145042419,0.40091672539711,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9990000128746032,0.8185772895812988,0.5085710883140564,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7368484735488892,0.2843409478664398,0.2742834091186523,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6154735684394836,0.1629904061555862,0.7578089237213135,284.8581848144531,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9900817871094,284.866943359375,1.0,0.5374486446380615,1.0,1.0,0.0,1.0,-2.63553524017334,2.63550877571106,2.6517143851378933e-05,2.037361860275269,0.8324586153030396,0.8324586153030396,0.0,172.8092498779297,169.0,28843.78515625,-0.0,1821.8206787109373,1.0,281.7925109863281,283.7931823730469,289.6410827636719,291.4666442871094,313.061279296875,298.5343933105469,281.8500061035156,38274.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698487281799316,1.0,0.0,0.0,3.4088168144226074,3.408838987350464,7.753550335110049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4414.9189453125,0.0,1296.9256591796875,1895.4371337890625,-0.0,3121.3916015625,0.8538936376571655,1.0,0.0,3.0,1.0,0.0
12162360,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7296660542488098,0.2758731544017792,0.252806544303894,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8330689072608948,0.41721111536026,0.3994612097740173,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.8178409337997437,0.5095298886299133,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7355809211730957,0.2833203375339508,0.2732769846916199,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6138889789581299,0.1620495468378067,0.7534408569335938,284.9078674316406,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9886169433594,284.9089660644531,1.0,0.5366365313529968,1.0,1.0,0.0,1.0,-2.6274187564849854,2.627413272857666,5.5538166634505615e-06,2.030982255935669,0.8351078033447266,0.8351078033447266,0.0,172.99789428710938,172.0,28580.349609375,-0.0,1810.61328125,1.0,281.8395080566406,283.8489990234375,289.6248779296875,291.4580383300781,313.061279296875,298.5343933105469,282.1499938964844,37340.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548538684844971,1.0,0.0,0.0,3.392973184585572,3.392994880676269,7.681643410251127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4214.8994140625,0.0,1274.899169921875,1895.4371337890625,-0.0,2980.75244140625,0.8493196368217468,1.0,0.0,3.0,1.0,0.0
12162420,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7273865342140198,0.2744639813899994,0.2514720261096954,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8302493691444397,0.4147460758686065,0.3970552384853363,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9990000128746032,0.8166300654411316,0.5120100378990173,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7331349849700928,0.2816803753376007,0.2716619968414306,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.6108153462409973,0.1604875773191452,0.7462126016616821,285.0943908691406,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9921264648437,285.0939025878906,1.0,0.535771369934082,1.0,1.0,0.0,1.0,-2.6152732372283936,2.615267515182495,5.501921350514749e-06,2.0213770866394043,0.8705126047134399,0.8705126047134399,0.0,173.8063507080078,175.0,27681.96875,-0.0,1796.302490234375,1.0,282.1393737792969,284.06298828125,289.5910339355469,291.3497314453125,313.061279296875,298.5343933105469,282.45001220703125,34692.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257887363433838,1.0,0.0,0.0,3.4379565715789795,3.4379782676696777,7.886677622082061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4139.650390625,0.0,1300.590576171875,1895.4371337890625,-0.0,2709.279052734375,0.8571650981903076,1.0,0.0,3.0,1.0,0.0
12162480,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7273865342140198,0.2744639813899994,0.2514720261096954,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8302493691444397,0.4147460758686065,0.3970552384853363,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9990000128746032,0.8166300654411316,0.5120100378990173,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7331349849700928,0.2816803753376007,0.2716619968414306,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.6108153462409973,0.1604875773191452,0.7462126016616821,285.0943908691406,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9921264648437,285.0939025878906,1.0,0.535771369934082,1.0,1.0,0.0,1.0,-2.6152732372283936,2.615267515182495,5.501921350514749e-06,2.0213770866394043,0.8705126047134399,0.8705126047134399,0.0,173.8063507080078,175.0,27681.96875,-0.0,1796.302490234375,1.0,282.1393737792969,284.06298828125,289.5910339355469,291.3497314453125,313.061279296875,298.5343933105469,282.45001220703125,34692.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257887363433838,1.0,0.0,0.0,3.4379565715789795,3.4379782676696777,7.886677622082061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4139.650390625,0.0,1300.590576171875,1895.4371337890625,-0.0,2709.279052734375,0.8571650981903076,1.0,0.0,3.0,1.0,0.0
12162540,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.7254195213317871,0.273481160402298,0.2505871951580047,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.827773928642273,0.4129136800765991,0.3953215777873993,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.9990000128746032,0.8155778050422668,0.5146985054016113,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.7310468554496765,0.2805290818214416,0.2705732583999634,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.608246922492981,0.1593823134899139,0.7412824034690857,285.2583923339844,284.95001220703125,295.45611572265625,286.6690979003906,295.4586181640625,296.99755859375,285.2586975097656,1.0,0.5356673002243042,1.0,1.0,0.0,1.0,-2.6081221103668213,2.608116626739502,5.471562417369569e-06,2.015696287155152,0.9189054369926452,0.9189054369926452,0.0,174.9037628173828,175.0,26919.353515625,-0.0,1790.6854248046875,1.0,282.4319763183594,284.2489318847656,289.5629272460937,291.2604064941406,313.061279296875,298.5343933105469,282.45001220703125,32791.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068944811820984,1.0,0.0,0.0,3.5367648601531982,3.5367870330810547,8.34652382764034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4290.15283203125,0.0,1387.5390625,1895.4371337890625,-0.0,2534.624755859375,0.8778252601623535,1.0,0.0,3.0,1.0,0.0
12162600,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.7250031232833862,0.2732513546943664,0.2504254281520843,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.8272453546524048,0.4125100374221802,0.3949861228466034,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.9990000128746032,0.815266489982605,0.5153205394744873,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7306049466133118,0.280277669429779,0.2703690826892853,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.6077092885971069,0.1591504365205764,0.7403465509414673,285.2564697265625,284.95001220703125,295.43609619140625,286.658935546875,295.4385681152344,296.9986267089844,285.2550354003906,1.0,0.535703182220459,1.0,1.0,0.0,1.0,-2.6069021224975586,2.60689663887024,5.466389211505884e-06,2.014725923538208,0.9257758259773254,0.9257758259773254,0.0,175.17420959472656,163.0,26880.49609375,-0.0,1790.0987548828125,1.0,282.4402770996094,284.2457580566406,289.5736389160156,291.2822570800781,313.061279296875,298.5343933105469,282.1499938964844,32670.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056561350822449,1.0,0.0,0.0,3.5602707862854004,3.560293197631836,8.457837452624517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4548.46142578125,0.0,1411.3116455078125,1895.4371337890625,-0.0,2523.24951171875,0.8829019665718079,1.0,0.0,3.0,1.0,0.0
12162660,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7246147990226746,0.2703560590744018,0.2482885271310806,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8269250988960266,0.4086211919784546,0.3918043375015259,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.810975193977356,0.5118071436882019,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7303939461708069,0.277708500623703,0.2682740986347198,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6067473292350769,0.157105877995491,0.732062578201294,284.9814147949219,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.99755859375,284.9765930175781,1.0,0.530875563621521,1.0,1.0,0.0,1.0,-2.583841562271118,2.583836078643799,5.370274720917223e-06,1.9969874620437624,0.9087504148483276,0.9087504148483276,0.0,172.6141815185547,151.0,27095.396484375,-0.0,1745.241943359375,1.0,282.1581726074219,283.9517822265625,289.66094970703125,291.4673156738281,313.061279296875,298.5343933105469,281.8500061035156,34619.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236135244369507,1.0,0.0,0.0,3.6230854988098153,3.6231091022491455,8.758918284001993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4630.96630859375,0.0,1493.174072265625,1895.4371337890625,-0.0,2689.078125,0.8980557322502136,1.0,0.0,3.0,1.0,0.0
12162720,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7246147990226746,0.2703560590744018,0.2482885271310806,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8269250988960266,0.4086211919784546,0.3918043375015259,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.810975193977356,0.5118071436882019,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7303939461708069,0.277708500623703,0.2682740986347198,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6067473292350769,0.157105877995491,0.732062578201294,284.9814147949219,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.99755859375,284.9765930175781,1.0,0.530875563621521,1.0,1.0,0.0,1.0,-2.583841562271118,2.583836078643799,5.370274720917223e-06,1.9969874620437624,0.9087504148483276,0.9087504148483276,0.0,172.6141815185547,151.0,27095.396484375,-0.0,1745.241943359375,1.0,282.1581726074219,283.9517822265625,289.66094970703125,291.4673156738281,313.061279296875,298.5343933105469,281.8500061035156,34619.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236135244369507,1.0,0.0,0.0,3.6230854988098153,3.6231091022491455,8.758918284001993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4630.96630859375,0.0,1493.174072265625,1895.4371337890625,-0.0,2689.078125,0.8980557322502136,1.0,0.0,3.0,1.0,0.0
12162780,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.7245250344276428,0.2660825848579407,0.2445396482944488,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8274981379508972,0.4032874703407287,0.3869047164916992,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.9990000128746032,0.8051561713218689,0.5042808055877686,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.7308220267295837,0.2739770114421844,0.2648321390151977,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.606113851070404,0.1542111039161682,0.7192102074623108,284.709228515625,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9881591796875,284.70611572265625,1.0,0.5227295756340027,1.0,1.0,0.0,1.0,-2.5448386669158936,2.5448334217071533,5.209174105402781e-06,1.966737508773804,0.8544554710388184,0.8544554710388184,0.0,167.533203125,154.0,27054.625,-0.0,1667.6727294921875,1.0,281.8586120605469,283.6780700683594,289.6127014160156,291.4519348144531,313.061279296875,298.5343933105469,282.1499938964844,38044.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426456451416016,1.0,0.0,0.0,3.5597949028015137,3.5598182678222656,8.455576221422234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4141.34130859375,0.0,1450.023193359375,1895.4371337890625,-0.0,2866.443115234375,0.8862570524215698,1.0,0.0,3.0,1.0,0.0
12162840,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.7245250344276428,0.2660825848579407,0.2445396482944488,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8274981379508972,0.4032874703407287,0.3869047164916992,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.9990000128746032,0.8051561713218689,0.5042808055877686,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.7308220267295837,0.2739770114421844,0.2648321390151977,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.606113851070404,0.1542111039161682,0.7192102074623108,284.709228515625,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9881591796875,284.70611572265625,1.0,0.5227295756340027,1.0,1.0,0.0,1.0,-2.5448386669158936,2.5448334217071533,5.209174105402781e-06,1.966737508773804,0.8544554710388184,0.8544554710388184,0.0,167.533203125,154.0,27054.625,-0.0,1667.6727294921875,1.0,281.8586120605469,283.6780700683594,289.6127014160156,291.4519348144531,313.061279296875,298.5343933105469,282.1499938964844,38044.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426456451416016,1.0,0.0,0.0,3.5597949028015137,3.5598182678222656,8.455576221422234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4141.34130859375,0.0,1450.023193359375,1895.4371337890625,-0.0,2866.443115234375,0.8862570524215698,1.0,0.0,3.0,1.0,0.0
12162900,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7236613035202026,0.2643454670906067,0.2426809072494506,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8268110752105713,0.4009540379047394,0.3844118118286133,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.8032007217407227,0.5023733377456665,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7301467657089233,0.2723002433776855,0.2630400061607361,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.6048547029495239,0.152828648686409,0.7123873829841614,284.8467712402344,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9843444824219,284.85723876953125,1.0,0.5198381543159485,1.0,1.0,0.0,1.0,-2.5269548892974854,2.526949882507324,5.135717856319388e-06,1.9526546001434328,0.8604611754417419,0.8604611754417419,0.0,165.97860717773438,154.0,26206.865234375,-0.0,1636.129150390625,1.0,282.0986022949219,283.85626220703125,289.4642639160156,291.1573181152344,313.061279296875,298.5343933105469,282.1499938964844,37558.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317747116088867,1.0,0.0,0.0,3.5240511894226074,3.5240743160247803,8.28662621188414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4209.87646484375,0.0,1408.7686767578125,1895.4371337890625,-0.0,2764.972412109375,0.8788252472877502,1.0,0.0,3.0,1.0,0.0
12162960,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7230250239372253,0.2631025016307831,0.2413743585348129,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8261757493019104,0.3991115689277649,0.3824764192104339,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.802031934261322,0.5010825395584106,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7295213341712952,0.2709749042987823,0.2616354823112488,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6036484837532043,0.151674598455429,0.7066732048988342,284.8900451660156,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.98321533203125,284.890380859375,1.0,0.5175126791000366,1.0,1.0,0.0,1.0,-2.5129499435424805,2.51294493675232,5.07862296217354e-06,1.9416567087173464,0.8613677024841309,0.8613677024841309,0.0,164.8678741455078,157.0,25925.4609375,-0.0,1612.142333984375,1.0,282.14117431640625,283.90118408203125,289.4043273925781,291.1028137207031,313.061279296875,298.5343933105469,282.45001220703125,36894.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217501044273376,1.0,0.0,0.0,3.515719652175904,3.515742540359497,8.247490086432663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4000.027099609375,0.0,1395.2901611328125,1895.4371337890625,-0.0,2671.790283203125,0.8760457038879395,1.0,0.0,3.0,1.0,0.0
12163020,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7218134999275208,0.2612881064414978,0.2395415902137756,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8247230648994446,0.3961581885814667,0.3794614374637604,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9990000128746032,0.8006592988967896,0.499955415725708,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7281644344329834,0.2688849568367004,0.2594749629497528,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.6012619137763977,0.1497965008020401,0.6975176930427551,285.07684326171875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9854736328125,285.07635498046875,1.0,0.5143305659294128,1.0,1.0,0.0,1.0,-2.4921674728393555,2.4921624660491943,4.994463779439684e-06,1.9253191947937007,0.894345223903656,0.894345223903656,0.0,163.61300659179688,160.0,24965.638671875,-0.0,1578.6287841796875,1.0,282.4406433105469,284.1181640625,289.3070373535156,290.9154357910156,313.061279296875,298.5343933105469,282.75,34802.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935996651649475,1.0,0.0,0.0,3.555250883102417,3.5552737712860107,8.434004143964557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3908.558837890625,0.0,1421.5623779296875,1895.4371337890625,-0.0,2413.058349609375,0.8833588361740112,1.0,0.0,3.0,1.0,0.0
12163080,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7218134999275208,0.2612881064414978,0.2395415902137756,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8247230648994446,0.3961581885814667,0.3794614374637604,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9990000128746032,0.8006592988967896,0.499955415725708,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7281644344329834,0.2688849568367004,0.2594749629497528,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.6012619137763977,0.1497965008020401,0.6975176930427551,285.07684326171875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9854736328125,285.07635498046875,1.0,0.5143305659294128,1.0,1.0,0.0,1.0,-2.4921674728393555,2.4921624660491943,4.994463779439684e-06,1.9253191947937007,0.894345223903656,0.894345223903656,0.0,163.61300659179688,160.0,24965.638671875,-0.0,1578.6287841796875,1.0,282.4406433105469,284.1181640625,289.3070373535156,290.9154357910156,313.061279296875,298.5343933105469,282.75,34802.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935996651649475,1.0,0.0,0.0,3.555250883102417,3.5552737712860107,8.434004143964557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3908.558837890625,0.0,1421.5623779296875,1895.4371337890625,-0.0,2413.058349609375,0.8833588361740112,1.0,0.0,3.0,1.0,0.0
12163140,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.7202399969100952,0.2598696947097778,0.2382230013608932,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.822733998298645,0.3936853408813476,0.3770678341388702,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.9990000128746032,0.7995498180389404,0.5006699562072754,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.726408839225769,0.267190933227539,0.2578216195106506,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.598667323589325,0.1482694447040558,0.6904239654541016,285.24969482421875,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.99090576171875,285.2485656738281,1.0,0.5126651525497437,1.0,1.0,0.0,1.0,-2.4780519008636475,2.478047132492065,4.937678113492439e-06,1.9142043590545648,0.9494147300720216,0.9494147300720216,0.0,163.4893341064453,163.0,24114.224609375,-0.0,1559.20556640625,1.0,282.7413330078125,284.3148193359375,289.2632751464844,290.8085021972656,313.061279296875,298.5343933105469,282.45001220703125,33012.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691935896873474,1.0,0.0,0.0,3.663720369338989,3.66374397277832,8.956491228673258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4295.04638671875,0.0,1526.0531005859375,1895.4371337890625,-0.0,2193.680419921875,0.9063752293586732,1.0,0.0,3.0,1.0,0.0
12163200,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.7202399969100952,0.2598696947097778,0.2382230013608932,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.822733998298645,0.3936853408813476,0.3770678341388702,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.9990000128746032,0.7995498180389404,0.5006699562072754,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.726408839225769,0.267190933227539,0.2578216195106506,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.598667323589325,0.1482694447040558,0.6904239654541016,285.24969482421875,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.99090576171875,285.2485656738281,1.0,0.5126651525497437,1.0,1.0,0.0,1.0,-2.4780519008636475,2.478047132492065,4.937678113492439e-06,1.9142043590545648,0.9494147300720216,0.9494147300720216,0.0,163.4893341064453,163.0,24114.224609375,-0.0,1559.20556640625,1.0,282.7413330078125,284.3148193359375,289.2632751464844,290.8085021972656,313.061279296875,298.5343933105469,282.45001220703125,33012.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691935896873474,1.0,0.0,0.0,3.663720369338989,3.66374397277832,8.956491228673258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4295.04638671875,0.0,1526.0531005859375,1895.4371337890625,-0.0,2193.680419921875,0.9063752293586732,1.0,0.0,3.0,1.0,0.0
12163260,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7166324257850647,0.2569612264633178,0.2361566573381424,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8187798857688904,0.3897499144077301,0.3739367723464966,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.7945526242256165,0.504213273525238,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7229579091072083,0.2644723653793335,0.255690723657608,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.5944403409957886,0.1461500376462936,0.6823462843894958,284.982421875,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.99005126953125,284.9781494140625,1.0,0.5118809938430786,1.0,1.0,0.0,1.0,-2.4638044834136963,2.4637997150421143,4.8809511099534575e-06,1.9031171798706048,0.9329175353050232,0.9329175353050232,0.0,164.76402282714844,151.0,24384.591796875,-0.0,1545.649658203125,1.0,282.4574279785156,284.0287475585937,289.3594665527344,290.9951171875,313.061279296875,298.5343933105469,282.1499938964844,34723.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851564884185791,1.0,0.0,0.0,3.721165895462036,3.721190452575684,9.239561222784688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4378.4921875,0.0,1604.057861328125,1895.4371337890625,-0.0,2336.558837890625,0.920171320438385,1.0,0.0,3.0,1.0,0.0
12163320,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7166324257850647,0.2569612264633178,0.2361566573381424,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8187798857688904,0.3897499144077301,0.3739367723464966,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.7945526242256165,0.504213273525238,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7229579091072083,0.2644723653793335,0.255690723657608,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.5944403409957886,0.1461500376462936,0.6823462843894958,284.982421875,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.99005126953125,284.9781494140625,1.0,0.5118809938430786,1.0,1.0,0.0,1.0,-2.4638044834136963,2.4637997150421143,4.8809511099534575e-06,1.9031171798706048,0.9329175353050232,0.9329175353050232,0.0,164.76402282714844,151.0,24384.591796875,-0.0,1545.649658203125,1.0,282.4574279785156,284.0287475585937,289.3594665527344,290.9951171875,313.061279296875,298.5343933105469,282.1499938964844,34723.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851564884185791,1.0,0.0,0.0,3.721165895462036,3.721190452575684,9.239561222784688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4378.4921875,0.0,1604.057861328125,1895.4371337890625,-0.0,2336.558837890625,0.920171320438385,1.0,0.0,3.0,1.0,0.0
12163380,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.714994490146637,0.2545098662376404,0.2341497838497162,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.8172817826271057,0.3866313695907593,0.3712222576141357,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.9990000128746032,0.7896791696548462,0.5034679174423218,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.7215889692306519,0.2622584998607635,0.2537687718868255,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.5924137234687805,0.1444372981786728,0.6752593517303467,284.7613525390625,284.95001220703125,294.6741638183594,286.2738952636719,294.6767883300781,296.9851989746094,284.7504577636719,1.0,0.5088698863983154,1.0,1.0,0.0,1.0,-2.446428298950196,2.4464235305786133,4.812542556464905e-06,1.8897639513015747,0.8974566459655762,0.8974566459655762,0.0,163.83396911621094,151.0,24658.96484375,-0.0,1518.90234375,1.0,282.1840209960937,283.7887878417969,289.3802795410156,291.0949401855469,313.061279296875,298.5343933105469,282.1499938964844,36607.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009400367736816,1.0,0.0,0.0,3.706087827682495,3.706112384796143,9.164836001218646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4196.1328125,0.0,1601.0819091796875,1895.4371337890625,-0.0,2480.02294921875,0.9176282286643982,1.0,0.0,3.0,1.0,0.0
12163440,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.7141815423965454,0.2527399659156799,0.2325524687767028,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.816679835319519,0.3843834698200226,0.3691123127937317,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9990000128746032,0.7863113284111023,0.5017726421356201,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.7209912538528442,0.2606386542320251,0.2522470653057098,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.5912713408470154,0.143162801861763,0.6696059107780457,284.711181640625,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.980712890625,284.70782470703125,1.0,0.5061073899269104,1.0,1.0,0.0,1.0,-2.431321620941162,2.43131685256958,4.75329488835996e-06,1.8780597448349,0.8790959715843201,0.8790959715843201,0.0,162.50985717773438,139.0,24429.19921875,-0.0,1493.7701416015625,1.0,282.1577453613281,283.7524108886719,289.3258056640625,291.0002136230469,313.061279296875,298.5343933105469,282.45001220703125,37754.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052440285682678,1.0,0.0,0.0,3.668657064437866,3.6686816215515137,8.980645134215592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3914.476318359375,0.0,1567.22119140625,1895.4371337890625,-0.0,2519.466064453125,0.910317599773407,1.0,0.0,3.0,1.0,0.0
12163500,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.713925302028656,0.2509747445583343,0.2306597381830215,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8167099952697754,0.3819904625415802,0.3665501177310943,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.7832939624786377,0.4982314705848694,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7208997011184692,0.258887767791748,0.250365674495697,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.5904005765914917,0.1417000889778137,0.6623385548591614,284.8497619628906,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.9765930175781,284.86065673828125,1.0,0.5019643306732178,1.0,1.0,0.0,1.0,-2.410724878311157,2.410720109939575,4.673016519518569e-06,1.8620431423187256,0.885395884513855,0.885395884513855,0.0,160.11087036132812,139.0,23588.87109375,-0.0,1457.4869384765625,1.0,282.4012451171875,283.9325866699219,289.1741638183594,290.7080078125,313.061279296875,298.5343933105469,282.45001220703125,37338.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941796779632568,1.0,0.0,0.0,3.6375906467437744,3.637614727020264,8.829191529002856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3982.4189453125,0.0,1529.3900146484375,1895.4371337890625,-0.0,2418.33544921875,0.9038758873939514,1.0,0.0,3.0,1.0,0.0
12163560,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7150263786315918,0.2496795356273651,0.2292408347129821,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8180456161499023,0.3800625801086426,0.3644664287567138,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.7816839814186096,0.4928453862667084,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7219436764717102,0.2574733793735504,0.2488048076629638,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.5906413197517395,0.1404611319303512,0.6558721661567688,284.8902587890625,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9750671386719,284.8900451660156,1.0,0.4972630143165588,1.0,1.0,0.0,1.0,-2.39040207862854,2.390397548675537,4.594465735863196e-06,1.8462201356887813,0.8860651850700378,0.8860651850700378,0.0,156.84571838378906,127.0,23281.35546875,-0.0,1418.5404052734375,1.0,282.44207763671875,283.9730834960937,289.112548828125,290.6527404785156,313.061279296875,298.5343933105469,282.75,36769.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837558388710022,1.0,0.0,0.0,3.630569458007813,3.6305935382843018,8.795141184236854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3776.6123046875,0.0,1517.38720703125,1895.4371337890625,-0.0,2323.926513671875,0.9015132784843444,1.0,0.0,3.0,1.0,0.0
12163620,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7197553515434265,0.2477545589208603,0.2270688563585281,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8233334422111511,0.3769171237945556,0.3610228598117828,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9990000128746032,0.7815352082252502,0.4782463610172272,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7263519763946533,0.2551875710487366,0.2462120950222015,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.5936388969421387,0.1384704262018203,0.6449130177497864,285.0736083984375,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9772033691406,285.0726013183594,1.0,0.4866349101066589,1.0,1.0,0.0,1.0,-2.349836826324463,2.34983229637146,4.43976023234427e-06,1.814643144607544,0.9184106588363647,0.9184106588363647,0.0,148.6215057373047,130.0,22198.009765625,-0.0,1335.6605224609375,1.0,282.7416687011719,284.1890563964844,289.0060729980469,290.4510498046875,313.061279296875,298.5343933105469,282.45001220703125,34947.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526171207427979,1.0,0.0,0.0,3.664625644683838,3.664649486541748,8.960918194134138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4122.99609375,0.0,1541.5950927734375,1895.4371337890625,-0.0,2048.1357421875,0.9079219698905944,1.0,0.0,3.0,1.0,0.0
12163680,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7197553515434265,0.2477545589208603,0.2270688563585281,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8233334422111511,0.3769171237945556,0.3610228598117828,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9990000128746032,0.7815352082252502,0.4782463610172272,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7263519763946533,0.2551875710487366,0.2462120950222015,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.5936388969421387,0.1384704262018203,0.6449130177497864,285.0736083984375,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9772033691406,285.0726013183594,1.0,0.4866349101066589,1.0,1.0,0.0,1.0,-2.349836826324463,2.34983229637146,4.43976023234427e-06,1.814643144607544,0.9184106588363647,0.9184106588363647,0.0,148.6215057373047,130.0,22198.009765625,-0.0,1335.6605224609375,1.0,282.7416687011719,284.1890563964844,289.0060729980469,290.4510498046875,313.061279296875,298.5343933105469,282.45001220703125,34947.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526171207427979,1.0,0.0,0.0,3.664625644683838,3.664649486541748,8.960918194134138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4122.99609375,0.0,1541.5950927734375,1895.4371337890625,-0.0,2048.1357421875,0.9079219698905944,1.0,0.0,3.0,1.0,0.0
12163740,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.7209919691085815,0.2447213232517242,0.2246155887842178,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8248865008354187,0.3727092146873474,0.3573392629623413,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.9990000128746032,0.7801913619041443,0.4705086350440979,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7275576591491699,0.2521802186965942,0.2435330897569656,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.5938220024108887,0.1362499892711639,0.6349930167198181,284.8174743652344,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9769897460937,284.81378173828125,1.0,0.4799760282039642,1.0,1.0,0.0,1.0,-2.318026304244995,2.318022012710572,4.320205789554166e-06,1.789781093597412,0.8806189298629761,0.8806189298629761,0.0,144.03582763671875,133.0,22253.232421875,-0.0,1279.7625732421875,1.0,282.4577331542969,283.92401123046875,289.0920104980469,290.6005859375,313.061279296875,298.5343933105469,282.75,37114.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598872184753418,1.0,0.0,0.0,3.63631534576416,3.6363394260406494,8.823001280688914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3738.447265625,0.0,1526.3016357421875,1895.4371337890625,-0.0,2111.583740234375,0.9027540683746338,1.0,0.0,3.0,1.0,0.0
12163800,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.7209919691085815,0.2447213232517242,0.2246155887842178,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8248865008354187,0.3727092146873474,0.3573392629623413,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.9990000128746032,0.7801913619041443,0.4705086350440979,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7275576591491699,0.2521802186965942,0.2435330897569656,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.5938220024108887,0.1362499892711639,0.6349930167198181,284.8174743652344,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9769897460937,284.81378173828125,1.0,0.4799760282039642,1.0,1.0,0.0,1.0,-2.318026304244995,2.318022012710572,4.320205789554166e-06,1.789781093597412,0.8806189298629761,0.8806189298629761,0.0,144.03582763671875,133.0,22253.232421875,-0.0,1279.7625732421875,1.0,282.4577331542969,283.92401123046875,289.0920104980469,290.6005859375,313.061279296875,298.5343933105469,282.75,37114.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598872184753418,1.0,0.0,0.0,3.63631534576416,3.6363394260406494,8.823001280688914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3738.447265625,0.0,1526.3016357421875,1895.4371337890625,-0.0,2111.583740234375,0.9027540683746338,1.0,0.0,3.0,1.0,0.0
12163860,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7194533944129944,0.242113396525383,0.2219605147838592,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8233690857887268,0.3688898086547851,0.3534184992313385,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.7782825827598572,0.4681078195571899,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7260245084762573,0.2493534386157989,0.2406413257122039,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5912628173828125,0.1340993791818618,0.6246575117111206,284.9963684082031,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9773254394531,284.9963684082031,1.0,0.4755820631980896,1.0,1.0,0.0,1.0,-2.291346311569214,2.29134202003479,4.221243216306903e-06,1.7689207792282104,0.9014925360679626,0.9014925360679626,0.0,142.11392211914062,136.0,21291.388671875,-0.0,1241.3992919921875,1.0,282.74200439453125,284.1394348144531,288.9424133300781,290.3452453613281,313.061279296875,298.5343933105469,282.45001220703125,35702.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387087941169739,1.0,0.0,0.0,3.6377437114715576,3.637767553329468,8.829934472487366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4056.35693359375,0.0,1517.3543701171875,1895.4371337890625,-0.0,1928.589599609375,0.902421772480011,1.0,0.0,3.0,1.0,0.0
12163920,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7194533944129944,0.242113396525383,0.2219605147838592,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8233690857887268,0.3688898086547851,0.3534184992313385,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.7782825827598572,0.4681078195571899,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7260245084762573,0.2493534386157989,0.2406413257122039,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5912628173828125,0.1340993791818618,0.6246575117111206,284.9963684082031,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9773254394531,284.9963684082031,1.0,0.4755820631980896,1.0,1.0,0.0,1.0,-2.291346311569214,2.29134202003479,4.221243216306903e-06,1.7689207792282104,0.9014925360679626,0.9014925360679626,0.0,142.11392211914062,136.0,21291.388671875,-0.0,1241.3992919921875,1.0,282.74200439453125,284.1394348144531,288.9424133300781,290.3452453613281,313.061279296875,298.5343933105469,282.45001220703125,35702.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387087941169739,1.0,0.0,0.0,3.6377437114715576,3.637767553329468,8.829934472487366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4056.35693359375,0.0,1517.3543701171875,1895.4371337890625,-0.0,1928.589599609375,0.902421772480011,1.0,0.0,3.0,1.0,0.0
