time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163980,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7163546681404114,0.2388458251953125,0.2193628251552581,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8201074004173279,0.3644197881221771,0.349561333656311,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.9990000128746032,0.7736574411392212,0.4689202308654785,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.7229464650154114,0.2460467964410781,0.2377812415361404,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.5871643424034119,0.131680279970169,0.6145945191383362,284.7616271972656,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97515869140625,284.75958251953125,1.0,0.4728278815746307,1.0,1.0,0.0,1.0,-2.2690460681915283,2.269042015075684,4.139617431064835e-06,1.751577377319336,0.8393957614898682,0.8393957614898682,0.0,141.81520080566406,139.0,21374.947265625,-0.0,1214.950439453125,1.0,282.4581298828125,283.90020751953125,288.9959411621094,290.4571228027344,313.061279296875,298.5343933105469,282.75,39191.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482517957687378,1.0,0.0,0.0,3.545527458190918,3.545551061630249,8.38793368984625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3678.510498046875,0.0,1443.2076416015625,1895.4371337890625,-0.0,2010.3458251953125,0.8837534189224243,1.0,0.0,3.0,1.0,0.0
12164040,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7163546681404114,0.2388458251953125,0.2193628251552581,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8201074004173279,0.3644197881221771,0.349561333656311,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.9990000128746032,0.7736574411392212,0.4689202308654785,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.7229464650154114,0.2460467964410781,0.2377812415361404,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.5871643424034119,0.131680279970169,0.6145945191383362,284.7616271972656,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97515869140625,284.75958251953125,1.0,0.4728278815746307,1.0,1.0,0.0,1.0,-2.2690460681915283,2.269042015075684,4.139617431064835e-06,1.751577377319336,0.8393957614898682,0.8393957614898682,0.0,141.81520080566406,139.0,21374.947265625,-0.0,1214.950439453125,1.0,282.4581298828125,283.90020751953125,288.9959411621094,290.4571228027344,313.061279296875,298.5343933105469,282.75,39191.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482517957687378,1.0,0.0,0.0,3.545527458190918,3.545551061630249,8.38793368984625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3678.510498046875,0.0,1443.2076416015625,1895.4371337890625,-0.0,2010.3458251953125,0.8837534189224243,1.0,0.0,3.0,1.0,0.0
12164100,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7139631509780884,0.2373294085264206,0.2178493440151214,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8176486492156982,0.3622838854789734,0.3473958373069763,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.7709569334983826,0.4704848825931549,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7206527590751648,0.2444279938936233,0.2361653745174408,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5842760801315308,0.1304416209459304,0.6089276671409607,284.91192626953125,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.97369384765625,284.9262084960937,1.0,0.4718205630779266,1.0,1.0,0.0,1.0,-2.257755994796753,2.257751703262329,4.0985601117427e-06,1.7427659034729004,0.8330267667770386,0.8330267667770386,0.0,142.19696044921875,139.0,20631.84375,-0.0,1203.7684326171875,1.0,282.6976623535156,284.0954895019531,288.8730773925781,290.20880126953125,313.061279296875,298.5343933105469,282.75,39330.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362483143806458,1.0,0.0,0.0,3.4713737964630127,3.4713966846466064,8.040740340220509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3740.894775390625,0.0,1367.068115234375,1895.4371337890625,-0.0,1907.7093505859373,0.868394136428833,1.0,0.0,3.0,1.0,0.0
12164160,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7120054364204407,0.23621366918087,0.2167394012212753,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8155267834663391,0.3605509400367737,0.3456477522850036,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.7687575817108154,0.4719685316085815,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7186427712440491,0.243087962269783,0.2348269820213318,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.5816563367843628,0.1293652057647705,0.6039358377456665,284.9770812988281,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9740600585937,284.9797668457031,1.0,0.4710755348205566,1.0,1.0,0.0,1.0,-2.24849820137024,2.2484941482543945,4.065034318045946e-06,1.7355278730392456,0.8196735978126526,0.8196735978126526,0.0,142.6055145263672,142.0,20396.830078125,-0.0,1195.02880859375,1.0,282.7406311035156,284.1623229980469,288.82928466796875,290.1789855957031,313.061279296875,298.5343933105469,283.04998779296875,39255.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258187532424927,1.0,0.0,0.0,3.4153695106506348,3.4153919219970703,7.783388582538464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3567.923828125,0.0,1310.2567138671875,1895.4371337890625,-0.0,1820.1597900390625,0.8554883003234863,1.0,0.0,3.0,1.0,0.0
12164220,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7085567116737366,0.234554573893547,0.2151409834623336,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.8116149306297302,0.3577071726322174,0.3428382277488708,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9990000128746032,0.7650585770606995,0.4751788675785064,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7149205207824707,0.2408600449562072,0.2326429039239883,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.5768349766731262,0.1275286972522735,0.5954925417900085,285.21026611328125,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97784423828125,285.2127685546875,1.0,0.4702683389186859,1.0,1.0,0.0,1.0,-2.23429012298584,2.234286069869995,4.013892521470552e-06,1.7244352102279663,0.815411388874054,0.815411388874054,0.0,143.6740264892578,145.0,19506.248046875,-0.0,1183.399658203125,1.0,283.0390014648437,284.43341064453125,288.73974609375,290.01043701171875,313.061279296875,298.5343933105469,283.1499938964844,38128.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959023475646973,1.0,0.0,0.0,3.330711126327514,3.330732583999634,7.40230916562723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3610.474365234375,0.0,1220.6446533203125,1895.4371337890625,-0.0,1578.566162109375,0.8340453505516052,1.0,0.0,3.0,1.0,0.0
12164280,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7085567116737366,0.234554573893547,0.2151409834623336,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.8116149306297302,0.3577071726322174,0.3428382277488708,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9990000128746032,0.7650585770606995,0.4751788675785064,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7149205207824707,0.2408600449562072,0.2326429039239883,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.5768349766731262,0.1275286972522735,0.5954925417900085,285.21026611328125,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97784423828125,285.2127685546875,1.0,0.4702683389186859,1.0,1.0,0.0,1.0,-2.23429012298584,2.234286069869995,4.013892521470552e-06,1.7244352102279663,0.815411388874054,0.815411388874054,0.0,143.6740264892578,145.0,19506.248046875,-0.0,1183.399658203125,1.0,283.0390014648437,284.43341064453125,288.73974609375,290.01043701171875,313.061279296875,298.5343933105469,283.1499938964844,38128.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959023475646973,1.0,0.0,0.0,3.330711126327514,3.330732583999634,7.40230916562723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3610.474365234375,0.0,1220.6446533203125,1895.4371337890625,-0.0,1578.566162109375,0.8340453505516052,1.0,0.0,3.0,1.0,0.0
12164340,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.7048448324203491,0.0,0.2137525528669357,296.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.8073697686195374,0.0,0.3403129875659942,296.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.9990000128746032,0.0,0.4792223274707794,296.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.7109043598175049,0.0,0.2306856364011764,296.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.5719662308692932,0.0,0.5880878567695618,285.3027038574219,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.982177734375,285.30419921875,0.0,0.0,1.0,1.0,0.0,1.0,-2.2232000827789307,2.223196029663086,3.974298124376219e-06,1.7158262729644775,0.0,0.0,0.0,145.23989868164062,60.0,18972.2265625,-0.0,1177.1649169921875,0.0,283.1456604003906,284.5509948730469,288.7465209960937,289.9984741210937,313.061279296875,298.5343933105469,278.1499938964844,38209.04296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.217880249023437,3.21790075302124,6.909284593348275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,1118.029541015625,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.7048448324203491,0.0,0.2137525528669357,296.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.8073697686195374,0.0,0.3403129875659942,296.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.9990000128746032,0.0,0.4792223274707794,296.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.7109043598175049,0.0,0.2306856364011764,296.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.5719662308692932,0.0,0.5880878567695618,285.3027038574219,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.982177734375,285.30419921875,0.0,0.0,1.0,1.0,0.0,1.0,-2.2232000827789307,2.223196029663086,3.974298124376219e-06,1.7158262729644775,0.0,0.0,0.0,145.23989868164062,60.0,18972.2265625,-0.0,1177.1649169921875,0.0,283.1456604003906,284.5509948730469,288.7465209960937,289.9984741210937,313.061279296875,298.5343933105469,278.1499938964844,38209.04296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.217880249023437,3.21790075302124,6.909284593348275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,1118.029541015625,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.1813724488019943,0.0,0.001602460979484,297.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.414603441953659,0.0,0.0016874724533408,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.414603441953659,0.0,0.0012463623424991,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.3299582898616791,0.0,0.001687467796728,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0080045722424983,285.38018798828125,294.1499938964844,293.6955261230469,285.7898254394531,293.7313232421875,296.5697021484375,284.6826171875,0.0,0.0,0.7900091409683228,0.7900091409683228,0.2099908590316772,1.0,-0.0170767400413751,0.0171923842281103,-0.0001156441794591,-0.0214941669255495,0.0,0.0,0.0,-0.0900075957179069,60.0,1202.6783447265625,-0.0,-1.9882731066900305e-05,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,4.522735252976418e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689860575567364e-13,7.690683485016281e-13,1.993710623839863e-18,5.0732213568993594e-11,5.073214071060761e-11,7.326838964216638e-17,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,7.5464544554135665e-22,4.986067664119776e-20,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0008579385466873,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0013246713206171,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.002012544311583,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0009237115154974,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0025347520131617,285.3724670410156,294.1499938964844,293.6464233398437,285.7675170898437,293.7235107421875,296.0758056640625,284.3621520996094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0133493915200233,0.0139352604746818,-0.0005858687218278,-0.0235905461013317,0.0,0.0,0.0,-0.0711563527584075,60.0,524.7592163085938,-0.0,-5.752884135290515e-06,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2444808003183735e-28,1.4732839258652507e-28,1.6838123150034536e-31,7.041576796427111e-18,7.036548365483401e-18,5.027982214383417e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0001228598848683,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001420085318386,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.000135898211738,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.000129984691739,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0005612045642919,285.3690490722656,294.1499938964844,293.5948791503906,285.7451171875,293.7210693359375,295.467041015625,284.22760009765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013105480466037,0.0053325463086366,-0.0040219980292022,-0.0293436087667942,0.0,0.0,0.0,-0.0105763543397188,60.0,206.98277282714844,-0.0,-1.1710101688322538e-07,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0624855151280412e-39,1.4245151772817506e-39,3.2122244957410647e-40,9.740521040874295e-21,7.928648955942946e-21,1.811872488828134e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001006097736535,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.0001062872834154,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,7.933842425700277e-05,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.000105963248643,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.0005011499742977,285.36773681640625,294.1499938964844,293.5435485839844,285.72381591796875,293.71954345703125,294.97662353515625,284.1908264160156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010721915168687,0.0014258925803005,-0.0003537010343279,-0.0330462083220481,0.0,0.0,0.0,-0.0110564231872558,60.0,79.96000671386719,-0.0,-7.837765281237807e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.122312648591401e-21,-3.6642614795935945e-21,-3.458051168997807e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,9.996348671847954e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0001052771985996,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,7.778337021591142e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.00010526683036,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.0004992913454771,285.366455078125,294.1499938964844,293.49237060546875,285.7035522460937,293.7176208496094,294.6005249023437,284.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649388423189,6.387784878825188e-08,0.0010648750467225,-0.0343304015696048,0.0,0.0,0.0,-0.0114907277747988,60.0,33.4141845703125,-0.0,-7.736893081755626e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.264941527532844e-21,-3.6357350575704515e-21,-3.629206066065609e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.990437683882192e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0001052048100973,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,7.770499360049143e-05,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,0.0001052040970535,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0004990382585674,285.3650817871094,294.1499938964844,293.4413757324219,285.6842956542969,293.7152709960937,294.3091735839844,284.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646231239661,1.3422006617247462e-08,0.0010646097362041,-0.034197486937046,0.0,0.0,0.0,-0.0114657813683152,60.0,16.450098037719727,-0.0,-7.727715001237814e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269487789727618e-21,-3.634824674220504e-21,-3.634662711610331e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,9.982197661884128e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0001051177750923,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,7.764007023070008e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.000105117309431,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0004986277781426,285.3621826171875,294.1499938964844,293.33990478515625,285.64862060546875,293.7091369628906,293.8975830078125,284.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.944360256195068,-0.0,-7.714942995562525e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,9.982197661884128e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0001051177750923,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,7.764007023070008e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.000105117309431,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0004986277781426,285.3621826171875,294.1499938964844,293.33990478515625,285.64862060546875,293.7091369628906,293.8975830078125,284.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.944360256195068,-0.0,-7.714942995562525e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,9.973961277864872e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001050310384016,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,7.757600542390719e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0001050305872922,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.000498216424603,285.3590393066406,294.1499938964844,293.2391357421875,285.6164855957031,293.70123291015625,293.62603759765625,284.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628500021994,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.738808155059815,-0.0,-7.702188042912894e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,9.973961277864872e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001050310384016,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,7.757600542390719e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0001050305872922,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.000498216424603,285.3590393066406,294.1499938964844,293.2391357421875,285.6164855957031,293.70123291015625,293.62603759765625,284.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628500021994,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.738808155059815,-0.0,-7.702188042912894e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,9.96922462945804e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0001049811544362,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,7.753915269859135e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0001049807033268,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0004979798104614,285.3571472167969,294.1499938964844,293.1817321777344,285.5995178222656,293.6959228515625,293.5078430175781,284.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623573325574,1.3155774247763933e-08,0.001062344177626,-0.0335058756172657,0.0,0.0,0.0,-0.0113346939906477,60.0,6.560954570770264,-0.0,-7.694857373508057e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,9.965687058866024e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0001049438942573,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,7.751163502689451e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0001049434504238,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0004978030920028,285.355712890625,294.1499938964844,293.1390991210937,285.5875244140625,293.69158935546875,293.4316101074219,284.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.48368501663208,-0.0,-7.689384773357234e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,9.957377187674864e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001048563790391,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,7.744698814349249e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0001048559424816,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0004973880713805,285.3522033691406,294.1499938964844,293.03973388671875,285.5614624023437,293.6802673339844,293.27978515625,284.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.354316234588623,-0.0,-7.67653816069469e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,9.957377187674864e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001048563790391,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,7.744698814349249e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0001048559424816,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0004973880713805,285.3522033691406,294.1499938964844,293.03973388671875,285.5614624023437,293.6802673339844,293.27978515625,284.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.354316234588623,-0.0,-7.67653816069469e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,9.95320951915346e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,0.0001048124977387,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,7.74145737523213e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0001048120611812,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0004971799207851,285.3503723144531,294.1499938964844,292.9903259277344,285.5494384765625,293.6739807128906,293.2136535644531,284.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.297994613647461,-0.0,-7.670100643508705e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,9.949035302270204e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001047685364028,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,7.73821011534892e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001047680998453,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004969714209437,285.3485107421875,294.1499938964844,292.94110107421875,285.5379943847656,293.6673278808594,293.1519470214844,284.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.243363857269287,-0.0,-7.663653889267152e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.940665040630849e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001046803881763,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,7.731698860879987e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0001046799588948,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.000496553373523,285.3447265625,294.1499938964844,292.8431701660156,285.51678466796875,293.6527709960937,293.0376892089844,284.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.136722087860107,-0.0,-7.65073693287377e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.940665040630849e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001046803881763,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,7.731698860879987e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0001046799588948,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.000496553373523,285.3447265625,294.1499938964844,292.8431701660156,285.51678466796875,293.6527709960937,293.0376892089844,284.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.136722087860107,-0.0,-7.65073693287377e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,9.932270040735602e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001045919780153,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,7.725167961325496e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001045915487338,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0004961340455338,285.3407897949219,294.1499938964844,292.7459716796875,285.49755859375,293.6366577148437,292.931396484375,284.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.032569885253906,-0.0,-7.637792975856429e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,9.932270040735602e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001045919780153,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,7.725167961325496e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001045915487338,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0004961340455338,285.3407897949219,294.1499938964844,292.7459716796875,285.49755859375,293.6366577148437,292.931396484375,284.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.032569885253906,-0.0,-7.637792975856429e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,9.923852485371754e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001045033277478,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,7.718620327068493e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.0001045029130182,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0004957136698067,285.33673095703125,294.1499938964844,292.6494445800781,285.48004150390625,293.6190795898437,292.829833984375,284.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.930629253387451,-0.0,-7.624826281471543e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,9.923852485371754e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001045033277478,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,7.718620327068493e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.0001045029130182,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0004957136698067,285.33673095703125,294.1499938964844,292.6494445800781,285.48004150390625,293.6190795898437,292.829833984375,284.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.930629253387451,-0.0,-7.624826281471543e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,9.917442366713658e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.000104435828689,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,7.713634113315493e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001044354139594,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.000495393469464,285.3336181640625,294.1499938964844,292.5765686035156,285.4676513671875,293.604736328125,292.7547302246094,284.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.854589939117432,-0.0,-7.614958974500041e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,9.915416012518108e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.0001044144883053,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,7.712058140896261e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001044140735757,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0004952923045493,285.3326110839844,294.1499938964844,292.5536499023437,285.4638977050781,293.6000366210937,292.7312927246094,284.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.83082914352417,-0.0,-7.611841823518263e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.911191591527312e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,0.0001043699958245,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,7.708771590841934e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001043695883709,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004950813017785,285.3305053710937,294.1499938964844,292.5060119628906,285.456298828125,293.5899658203125,292.68280029296875,284.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.781714916229248,-0.0,-7.605343910199738e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,9.906963532557712e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0001043254742398,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,7.705482858000323e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0001043250667862,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004948701243847,285.3283996582031,294.1499938964844,292.4585266113281,285.44891357421875,293.5795593261719,292.6347045898437,284.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.733112812042236,-0.0,-7.598843865253002e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.898497955873609e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001042363146552,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,7.698897388763726e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0001042359144776,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0004944472457282,285.3241271972656,294.1499938964844,292.3641357421875,285.4347839355469,293.5577392578125,292.5395812988281,284.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.637411117553711,-0.0,-7.585836669932179e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
