time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166080,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.898497955873609e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001042363146552,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,7.698897388763726e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0001042359144776,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0004944472457282,285.3241271972656,294.1499938964844,292.3641357421875,285.4347839355469,293.5577392578125,292.5395812988281,284.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.637411117553711,-0.0,-7.585836669932179e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.890020737657323e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0001041470459313,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,7.692303188377991e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001041466530296,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0004940239014104,285.31982421875,294.1499938964844,292.2704467773437,285.4212341308594,293.5345764160156,292.44561767578125,284.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.543661594390869,-0.0,-7.57282521135494e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.890020737657323e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0001041470459313,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,7.692303188377991e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001041466530296,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0004940239014104,285.31982421875,294.1499938964844,292.2704467773437,285.4212341308594,293.5345764160156,292.44561767578125,284.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.543661594390869,-0.0,-7.57282521135494e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.881536243483424e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001040576971718,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,7.685703167226166e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.00010405730427,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0004936000914312,285.3154602050781,294.1499938964844,292.1774597167969,285.40802001953125,293.5101318359375,292.3525695800781,284.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.45179557800293,-0.0,-7.559813042234964e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.881536243483424e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001040576971718,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,7.685703167226166e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.00010405730427,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0004936000914312,285.3154602050781,294.1499938964844,292.1774597167969,285.40802001953125,293.5101318359375,292.3525695800781,284.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.45179557800293,-0.0,-7.559813042234964e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,9.873045928543434e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001039682829286,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,7.679098780499771e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001039678973029,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0004931760486215,285.3110656738281,294.1499938964844,292.085205078125,285.3948669433594,293.4844055175781,292.2603759765625,284.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.361743927001953,-0.0,-7.546803004743198e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,9.873045928543434e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001039682829286,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,7.679098780499771e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001039678973029,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0004931760486215,285.3110656738281,294.1499938964844,292.085205078125,285.3948669433594,293.4844055175781,292.2603759765625,284.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.361743927001953,-0.0,-7.546803004743198e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.868799679679796e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0001039235648931,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,7.675795495742932e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001039231865433,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0004929639399051,285.3088684082031,294.1499938964844,292.0393371582031,285.38824462890625,293.4710998535156,292.214599609375,284.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.317376613616943,-0.0,-7.540300828168256e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.864552703220396e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001038788395817,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,7.672492210986093e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,0.0001038784612319,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0004927518311887,285.3066711425781,294.1499938964844,291.9936218261719,285.3815612792969,293.45751953125,292.16900634765625,284.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.2734375,-0.0,-7.533800783221525e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,9.8560587503016e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001037893889588,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,7.665884186280891e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.000103789010609,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0004923275555483,285.3022766113281,294.1499938964844,291.9027709960937,285.3678283691406,293.4294128417969,292.078369140625,284.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.186809062957764,-0.0,-7.520808509298149e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,9.8560587503016e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001037893889588,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,7.665884186280891e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.000103789010609,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0004923275555483,285.3022766113281,294.1499938964844,291.9027709960937,285.3678283691406,293.4294128417969,292.078369140625,284.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.186809062957764,-0.0,-7.520808509298149e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,9.847565524978565e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0001036999456118,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.659278344362974e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0001036995818139,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004919033381156,285.2978515625,294.1499938964844,291.8126220703125,285.3534545898437,293.40020751953125,291.9884948730469,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1017913818359375,-0.0,-7.507829735686755e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,9.847565524978565e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0001036999456118,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.659278344362974e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0001036995818139,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004919033381156,285.2978515625,294.1499938964844,291.8126220703125,285.3534545898437,293.40020751953125,291.9884948730469,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1017913818359375,-0.0,-7.507829735686755e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,9.839075937634334e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0001036105459206,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.652674685232341e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001036101821227,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0004914793535135,285.29345703125,294.1499938964844,291.7231750488281,285.33819580078125,293.369873046875,291.8993225097656,284.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.018321990966797,-0.0,-7.49486801510102e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,9.839075937634334e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0001036105459206,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.652674685232341e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001036101821227,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0004914793535135,285.29345703125,294.1499938964844,291.7231750488281,285.33819580078125,293.369873046875,291.8993225097656,284.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.018321990966797,-0.0,-7.49486801510102e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,9.831949864747004e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001035354944178,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,7.647130405530334e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001035351378959,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0004911233554594,285.2897644042969,294.1499938964844,291.6485900878906,285.32452392578125,293.34356689453125,291.8249816894531,284.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.9493608474731445,-0.0,-7.483996000701154e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.830592898651958e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0001035212044371,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,7.646075391676277e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001035208479152,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0004910556017421,285.2890625,294.1499938964844,291.6344299316406,285.3218078613281,293.3385009765625,291.8108825683594,284.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.936340808868408,-0.0,-7.481926900254622e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.826353198150171e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.0001034765591612,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,7.642777927685529e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001034762099152,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.0004908438422717,285.286865234375,294.1499938964844,291.59033203125,285.3131408691406,293.3224182128906,291.7669372558594,284.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.895891189575195,-0.0,-7.475464514072885e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.822116408031434e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001034319429891,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,7.639481918886304e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0001034315864671,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0004906322574242,285.28466796875,294.1499938964844,291.5464172363281,285.3040771484375,293.3060607910156,291.7231750488281,284.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286998003721237,0.0,0.0,0.0,-0.0104241743683815,60.0,4.855791568756104,-0.0,-7.46900781223303e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.81365010375157e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0001033427761285,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.632895722053945e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001033424341585,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0004902093787677,285.28033447265625,294.1499938964844,291.4590759277344,285.2847900390625,293.27264404296875,291.6361694335937,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.776614665985107,-0.0,-7.456115724835399e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.81365010375157e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0001033427761285,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.632895722053945e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001033424341585,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0004902093787677,285.28033447265625,294.1499938964844,291.4590759277344,285.2847900390625,293.27264404296875,291.6361694335937,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.776614665985107,-0.0,-7.456115724835399e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.805194713408127e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001032537329592,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,7.626318983966485e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.0001032533909892,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0004897870239801,285.2760009765625,294.1499938964844,291.3724670410156,285.2637023925781,293.23828125,291.5498962402344,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.698762893676758,-0.0,-7.443251348604464e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.805194713408127e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001032537329592,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,7.626318983966485e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.0001032533909892,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0004897870239801,285.2760009765625,294.1499938964844,291.3724670410156,285.2637023925781,293.23828125,291.5498962402344,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.698762893676758,-0.0,-7.443251348604464e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.79675241978839e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001031648280331,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,7.619751704623923e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0001031644933391,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0004893653676845,285.271728515625,294.1499938964844,291.2865600585937,285.2406616210937,293.2029724121094,291.4642944335937,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.622184753417969,-0.0,-7.430418946796635e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.79675241978839e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001031648280331,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,7.619751704623923e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0001031644933391,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0004893653676845,285.271728515625,294.1499938964844,291.2865600585937,285.2406616210937,293.2029724121094,291.4642944335937,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.622184753417969,-0.0,-7.430418946796635e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.788324678083882e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001030760831781,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,7.613196066813543e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001030757484841,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0004889444098807,285.2674865722656,294.1499938964844,291.20135498046875,285.21539306640625,293.1667785644531,291.3794250488281,284.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.5468363761901855,-0.0,-7.41761994049739e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.788324678083882e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001030760831781,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,7.613196066813543e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001030757484841,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0004889444098807,285.2674865722656,294.1499938964844,291.20135498046875,285.21539306640625,293.1667785644531,291.3794250488281,284.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.5468363761901855,-0.0,-7.41761994049739e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.7841169917956e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001030317725962,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,7.609923341078684e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001030314379022,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0004887342802248,285.265380859375,294.1499938964844,291.1590270996094,285.20184326171875,293.1483459472656,291.3372802734375,284.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.509610176086426,-0.0,-7.411234292931115e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,9.779913671081886e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001029875056701,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,7.60665352572687e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.000102987178252,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0004885243251919,285.2632751464844,294.1499938964844,291.11688232421875,285.1877136230469,293.12969970703125,291.2952880859375,284.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.472675800323486,-0.0,-7.404857171877667e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,9.771520126378164e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.000102899117337,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,7.600124808959663e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001028987899189,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0004881050845142,285.2591247558594,294.1499938964844,291.0330810546875,285.15740966796875,293.091796875,291.2118530273437,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.399659633636475,-0.0,-7.392132772565675e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,9.771520126378164e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.000102899117337,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,7.600124808959663e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001028987899189,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0004881050845142,285.2591247558594,294.1499938964844,291.0330810546875,285.15740966796875,293.091796875,291.2118530273437,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.399659633636475,-0.0,-7.392132772565675e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.76314695435576e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001028109327307,299.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,7.593611371703446e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001028106125886,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004876868333667,285.2550048828125,294.1499938964844,290.95001220703125,285.1242980957031,293.0530700683594,291.1291198730469,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.32776403427124,-0.0,-7.379449584732356e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.76314695435576e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001028109327307,299.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,7.593611371703446e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001028106125886,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004876868333667,285.2550048828125,294.1499938964844,290.95001220703125,285.1242980957031,293.0530700683594,291.1291198730469,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.32776403427124,-0.0,-7.379449584732356e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.754793427418916e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0001027229664032,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.587113213958219e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,0.000102722653537,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0004872696299571,285.2509460449219,294.1499938964844,290.87530517578125,285.0921325683594,293.0136413574219,291.0482482910156,284.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.259047031402588,-0.0,-7.366808318920448e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.754793427418916e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0001027229664032,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.587113213958219e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,0.000102722653537,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0004872696299571,285.2509460449219,294.1499938964844,290.87530517578125,285.0921325683594,293.0136413574219,291.0482482910156,284.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.259047031402588,-0.0,-7.366808318920448e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.747128206072377e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001026422469294,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,7.581151294289157e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.0001026419340632,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004868867690674,285.24725341796875,294.1499938964844,290.8201599121094,285.0666198730469,292.9769287109375,290.9789733886719,284.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.2039899826049805,-0.0,-7.355217945814729e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.74646318354644e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.0001026352329063,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,7.580633246107027e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0001026349273161,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0004868535324931,285.2469482421875,294.1499938964844,290.8159484863281,285.0645751953125,292.9737243652344,290.9732971191406,284.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.199636459350586,-0.0,-7.354211817300893e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
