time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168300,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.742306428961456e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0001025914607453,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,7.577399810543284e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.000102591155155,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0004866459057666,285.2449645996094,294.1499938964844,290.7916564941406,285.052490234375,292.95367431640625,290.9390869140625,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.17402458190918,-0.0,-7.347930619516775e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.738155495142564e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0001025477540679,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.57417146814987e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001025474412017,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0004864385991822,285.2430114746094,294.1499938964844,290.77081298828125,285.0414733886719,292.9336242675781,290.90740966796875,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.151053428649902,-0.0,-7.341662211501898e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.72987327259034e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.000102460529888,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,7.567728607682511e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001024602242978,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0004860248882323,285.2391052246094,294.1499938964844,290.73883056640625,285.0224914550781,292.8935852050781,290.85205078125,284.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.112636089324951,-0.0,-7.329160212066199e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.72987327259034e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.000102460529888,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,7.567728607682511e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001024602242978,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0004860248882323,285.2391052246094,294.1499938964844,290.73883056640625,285.0224914550781,292.8935852050781,290.85205078125,284.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.112636089324951,-0.0,-7.329160212066199e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.721616515889764e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001023735749186,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.561306119896472e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001023732766043,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0004856124869547,285.2352905273437,294.1499938964844,290.71893310546875,285.0073547363281,292.8538513183594,290.8078308105469,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.083649158477783,-0.0,-7.316708661164739e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.721616515889764e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001023735749186,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.561306119896472e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001023732766043,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0004856124869547,285.2352905273437,294.1499938964844,290.71893310546875,285.0073547363281,292.8538513183594,290.8078308105469,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.083649158477783,-0.0,-7.316708661164739e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.71338668023236e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001022869109874,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,7.554904732387513e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001022866199491,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0004852014244534,285.2315368652344,294.1499938964844,290.7099914550781,284.9956970214844,292.8146057128906,290.7747497558594,284.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.06330156326294,-0.0,-7.304308269340255e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.71338668023236e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001022869109874,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,7.554904732387513e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001022866199491,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0004852014244534,285.2315368652344,294.1499938964844,290.7099914550781,284.9956970214844,292.8146057128906,290.7747497558594,284.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.06330156326294,-0.0,-7.304308269340255e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,9.705185220809652e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0001022005453705,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.548525172751397e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001022002543322,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0004847917880397,285.22784423828125,294.1499938964844,290.7109069824219,284.9871826171875,292.77606201171875,290.7522888183594,285.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.050708293914795,-0.0,-7.29196116822095e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,9.705185220809652e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0001022005453705,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.548525172751397e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001022002543322,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0004847917880397,285.22784423828125,294.1499938964844,290.7109069824219,284.9871826171875,292.77606201171875,290.7522888183594,285.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.050708293914795,-0.0,-7.29196116822095e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.70109540503472e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001021574717015,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,7.545344124082476e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0001021571879391,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0004845875082537,285.2260131835937,294.1499938964844,290.7147521972656,284.9840087890625,292.7571105957031,290.74481201171875,285.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.047069549560547,-0.0,-7.285808578672005e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.697013592813164e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0001021144853439,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,7.542168168583885e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0001021141943056,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0004843836068175,285.22418212890625,294.1499938964844,290.7206420898437,284.9814758300781,292.7383728027344,290.73974609375,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.045069694519043,-0.0,-7.279668778892302e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.689576836535708e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0001020361742121,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,7.53638450987637e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0001020358904497,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,0.0004840121837332,285.220947265625,294.1499938964844,290.7362670898437,284.9784240722656,292.70477294921875,290.7362670898437,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325058829039,9.6650509817664e-09,0.0010324962204322,-0.0243699569255113,0.0,0.0,0.0,-0.0096041969954967,60.0,4.04525899887085,-0.0,-7.26849265220153e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,9.688871068647131e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001020287381834,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,7.5358351750765e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.000102028461697,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0004839769389946,285.2206420898437,294.1499938964844,290.7380676269531,284.97821044921875,292.7016296386719,290.736328125,285.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.045544147491455,-0.0,-7.267432522439776e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.6807605586946e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.000101943325717,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.529526192229241e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001019430492306,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004835718136746,285.2171325683594,294.1499938964844,290.7620849609375,284.9770202636719,292.6659851074219,290.7412109375,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.051368713378906,-0.0,-7.255253109406112e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.6807605586946e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.000101943325717,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.529526192229241e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001019430492306,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004835718136746,285.2171325683594,294.1499938964844,290.7620849609375,284.9770202636719,292.6659851074219,290.7412109375,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.051368713378906,-0.0,-7.255253109406112e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.672681335359812e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001018582479446,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.523241947637871e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0001018579714582,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.0004831682890653,285.21368408203125,294.1499938964844,290.7916259765625,284.9774780273437,292.6315002441406,290.75347900390625,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.061768054962158,-0.0,-7.243132671419519e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.672681335359812e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001018582479446,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.523241947637871e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0001018579714582,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.0004831682890653,285.21368408203125,294.1499938964844,290.7916259765625,284.9774780273437,292.6315002441406,290.75347900390625,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.061768054962158,-0.0,-7.243132671419519e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.664635581430048e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001017735194182,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.51698316889815e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001017732502077,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0004827663942705,285.2103271484375,294.1499938964844,290.8255920410156,284.97930908203125,292.5982666015625,290.772216796875,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.075922966003418,-0.0,-7.23107120847999e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.664635581430048e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001017735194182,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.51698316889815e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001017732502077,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0004827663942705,285.2103271484375,294.1499938964844,290.8255920410156,284.97930908203125,292.5982666015625,290.772216796875,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.075922966003418,-0.0,-7.23107120847999e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,9.660625801188873e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0001017312897602,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.51386396586895e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001017310205497,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0004825661017093,285.20867919921875,294.1499938964844,290.8438720703125,284.9805908203125,292.5821838378906,290.78387451171875,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30381816033332e-09,0.0010294073726981,-0.0234241560101509,0.0,0.0,0.0,-0.0094251185655593,60.0,4.084244251251221,-0.0,-7.225064280191873e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.65662402450107e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001016891474137,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,7.510751311201602e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0001016888782032,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004823662166018,285.20703125,294.1499938964844,290.8628845214844,284.9820556640625,292.5664367675781,290.7967224121094,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.2538856577562e-09,0.0010289803612977,-0.0232934169471263,0.0,0.0,0.0,-0.0094003649428486,60.0,4.093152523040772,-0.0,-7.219071562758472e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.649337152950466e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0001016124151647,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,7.505083340220153e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001016121459542,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0004820022732019,285.2040710449219,294.1499938964844,290.89892578125,284.9851379394531,292.5384826660156,290.8227844238281,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282121365889,9.162973491072536e-09,0.0010282030561938,-0.0230553727596998,0.0,0.0,0.0,-0.0093552963808178,60.0,4.110638618469238,-0.0,-7.208166152850026e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.648645936977118e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0001016051319311,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,7.504545646952465e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0001016048699966,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004819677269551,285.20379638671875,294.1499938964844,290.90240478515625,284.9854431152344,292.535888671875,290.8254089355469,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.112367153167725,-0.0,-7.207132313169495e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.640703501645476e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0001015214875224,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.498367631342262e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0001015212328638,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0004815710126422,285.2006530761719,294.1499938964844,290.943115234375,284.9891052246094,292.5066223144531,290.85748291015625,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055254324152884e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.132996082305908,-0.0,-7.195256301884001e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.640703501645476e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0001015214875224,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.498367631342262e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0001015212328638,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0004815710126422,285.2006530761719,294.1499938964844,290.943115234375,284.9891052246094,292.5066223144531,290.85748291015625,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055254324152884e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.132996082305908,-0.0,-7.195256301884001e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.632796718506142e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0001014382287394,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,7.492217991966754e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0001014379740809,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004811761027667,285.1975402832031,294.1499938964844,290.9838562011719,284.9927062988281,292.47869873046875,290.8919982910156,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.154222965240479,-0.0,-7.183444239444725e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.632796718506142e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0001014382287394,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,7.492217991966754e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0001014379740809,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004811761027667,285.1975402832031,294.1499938964844,290.9838562011719,284.9927062988281,292.47869873046875,290.8919982910156,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.154222965240479,-0.0,-7.183444239444725e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.624927042750642e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001013553555821,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.48609600123018e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001013551009236,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004807830264326,285.19451904296875,294.1499938964844,291.0235900878906,284.99591064453125,292.4520263671875,290.92791748046875,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.175262928009033,-0.0,-7.17169612585167e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.624927042750642e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001013553555821,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.48609600123018e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001013551009236,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004807830264326,285.19451904296875,294.1499938964844,291.0235900878906,284.99591064453125,292.4520263671875,290.92791748046875,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.175262928009033,-0.0,-7.17169612585167e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.62100748438388e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0001013140717986,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,7.483046647394076e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001013138171401,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0004805872158613,285.19305419921875,294.1499938964844,291.042724609375,284.99725341796875,292.4391784667969,290.94610595703125,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298597753047,0.0,0.0,0.0,-0.009180074557662,60.0,4.1854424476623535,-0.0,-7.165848359136362e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.617095201974736e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0001012728753266,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,7.480003841919824e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0001012726279441,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0004803918418474,285.19158935546875,294.1499938964844,291.0611877441406,284.9983825683594,292.4266052246094,290.9642639160156,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.195285320281982,-0.0,-7.160014803275774e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.60930046858266e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001011907879728,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,7.473940786439925e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0001011905405903,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0004800024908035,285.1886901855469,294.1499938964844,291.0955810546875,284.9998779296875,292.4022827148437,291.00006103515625,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.213674545288086,-0.0,-7.14839814008883e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.60930046858266e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001011907879728,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,7.473940786439925e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0001011905405903,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0004800024908035,285.1886901855469,294.1499938964844,291.0955810546875,284.9998779296875,292.4022827148437,291.00006103515625,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.213674545288086,-0.0,-7.14839814008883e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,9.60154429776594e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001011091080727,299.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,7.467907562386245e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0001011088679661,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0004796150606125,285.1858825683594,294.1499938964844,291.12567138671875,285.00006103515625,292.3789978027344,291.0342712402344,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.229517936706543,-0.0,-7.136848978461785e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,9.60154429776594e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001011091080727,299.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,7.467907562386245e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0001011088679661,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0004796150606125,285.1858825683594,294.1499938964844,291.12567138671875,285.00006103515625,292.3789978027344,291.0342712402344,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.229517936706543,-0.0,-7.136848978461785e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.593827417120336e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0001010278429021,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.461904897354543e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0001010276027955,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0004792296094819,285.1831359863281,294.1499938964844,291.1503601074219,284.9986267089844,292.35662841796875,291.0658874511719,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.242069244384766,-0.0,-7.12536731839464e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
