time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170520,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.593827417120336e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0001010278429021,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.461904897354543e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0001010276027955,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0004792296094819,285.1831359863281,294.1499938964844,291.1503601074219,284.9986267089844,292.35662841796875,291.0658874511719,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.242069244384766,-0.0,-7.12536731839464e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.586149826645852e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001009469924611,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,7.455933518940583e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001009467596304,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004788461665157,285.1804504394531,294.1499938964844,291.1685791015625,284.9953308105469,292.3350830078125,291.09393310546875,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.250570774078369,-0.0,-7.11395458097286e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.586149826645852e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001009469924611,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,7.455933518940583e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001009467596304,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004788461665157,285.1804504394531,294.1499938964844,291.1685791015625,284.9953308105469,292.3350830078125,291.09393310546875,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.250570774078369,-0.0,-7.11395458097286e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.58232703851536e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001009067345876,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.452959835063666e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0001009065017569,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0004786551871802,285.1791381835937,294.1499938964844,291.1749267578125,284.99285888671875,292.3245544433594,291.1062316894531,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.252983093261719,-0.0,-7.108274502343195e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.578512981534004e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001008665713015,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,7.449992699548602e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0001008663384709,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0004784647026099,285.1778564453125,294.1499938964844,291.1792297363281,284.9898376464844,292.3141784667969,291.11724853515625,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.254128456115723,-0.0,-7.102610055653713e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.570916154189037e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001007865648716,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,7.444083166774362e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.000100786332041,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0004780852177646,285.17529296875,294.1499938964844,291.1811828613281,284.9818725585937,292.29376220703125,291.1352844238281,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.252423286437988,-0.0,-7.091334452979936e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.570916154189037e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001007865648716,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,7.444083166774362e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.000100786332041,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0004780852177646,285.17529296875,294.1499938964844,291.1811828613281,284.9818725585937,292.29376220703125,291.1352844238281,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.252423286437988,-0.0,-7.091334452979936e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.563360072206706e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0001007069949992,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,7.438206375809386e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001007067694445,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.000477707828395,285.1728210449219,294.1499938964844,291.17340087890625,284.97119140625,292.2736511230469,291.1467590332031,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.244302272796631,-0.0,-7.080129194036999e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.563360072206706e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0001007069949992,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,7.438206375809386e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001007067694445,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.000477707828395,285.1728210449219,294.1499938964844,291.17340087890625,284.97119140625,292.2736511230469,291.1467590332031,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.244302272796631,-0.0,-7.080129194036999e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.555845463182776e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0001006278616841,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.432360871462151e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0001006276361295,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004773324762936,285.17041015625,294.1499938964844,291.15478515625,284.9573974609375,292.2536315917969,291.1507873535156,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.229119300842285,-0.0,-7.068993568282167e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.555845463182776e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0001006278616841,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.432360871462151e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0001006276361295,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004773324762936,285.17041015625,294.1499938964844,291.15478515625,284.9573974609375,292.2536315917969,291.1507873535156,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.229119300842285,-0.0,-7.068993568282167e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,9.548373054713012e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001005491722025,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,7.426548836519942e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0001005489466479,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0004769592487718,285.1680603027344,294.1499938964844,291.1242370605469,284.9402160644531,292.2335205078125,291.1463623046875,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.2061448097229,-0.0,-7.057929707343646e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,9.548373054713012e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001005491722025,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,7.426548836519942e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0001005489466479,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0004769592487718,285.1680603027344,294.1499938964844,291.1242370605469,284.9402160644531,292.2335205078125,291.1463623046875,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.2061448097229,-0.0,-7.057929707343646e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.54465285758488e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0001005099911708,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,7.423655188176781e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001005097728921,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0004767734208144,285.1669311523437,294.1499938964844,291.1041259765625,284.93023681640625,292.2233581542969,291.1405639648437,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.191390037536621,-0.0,-7.052424422226977e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.540942846797408e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001004709265544,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,7.420768815791234e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0001004707082756,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004765881167259,285.165771484375,294.1499938964844,291.08062744140625,284.9192810058594,292.21307373046875,291.1322631835937,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.174440860748291,-0.0,-7.046936900678702e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.533554839435963e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0001003931174636,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.415022264467552e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001003929064609,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0004762190801557,285.16357421875,294.1499938964844,291.0229187011719,284.89422607421875,292.19207763671875,291.10821533203125,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.133834838867188,-0.0,-7.036014437744599e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.533554839435963e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0001003931174636,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.415022264467552e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001003929064609,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0004762190801557,285.16357421875,294.1499938964844,291.0229187011719,284.89422607421875,292.19207763671875,291.10821533203125,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.133834838867188,-0.0,-7.036014437744599e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.526192297926173e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0001003155848593,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.409295358229429e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0001003153738565,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.000475851324154,285.1614074707031,294.1499938964844,290.95001220703125,284.8645935058594,292.1702880859375,291.0728454589844,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322957932949,0.0,0.0,0.0,-0.0085937054827809,60.0,4.08305025100708,-0.0,-7.025138870631056e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.526192297926173e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0001003155848593,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.409295358229429e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0001003153738565,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.000475851324154,285.1614074707031,294.1499938964844,290.95001220703125,284.8645935058594,292.1702880859375,291.0728454589844,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322957932949,0.0,0.0,0.0,-0.0085937054827809,60.0,4.08305025100708,-0.0,-7.025138870631056e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.515759302303196e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001002057251753,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.40118048270233e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.0001002055141725,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0004753302200697,285.1593322753906,294.1499938964844,290.8644714355469,284.8321533203125,292.1474914550781,291.0263977050781,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.022410392761231,-0.0,-7.00974851497449e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.515759302303196e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001002057251753,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.40118048270233e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.0001002055141725,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0004753302200697,285.1593322753906,294.1499938964844,290.8644714355469,284.8321533203125,292.1474914550781,291.0263977050781,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.022410392761231,-0.0,-7.00974851497449e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.49951572692953e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0001000346674118,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,7.388546509901062e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.000100034456409,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0004745188343804,285.15728759765625,294.1499938964844,290.7700500488281,284.7988586425781,292.1235046386719,290.9691162109375,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941261919368125e-09,0.0010122229577973,-0.0181612093001604,0.0,0.0,0.0,-0.0084288297221064,60.0,3.952167510986328,-0.0,-6.985824541061447e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.49951572692953e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0001000346674118,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,7.388546509901062e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.000100034456409,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0004745188343804,285.15728759765625,294.1499938964844,290.7700500488281,284.7988586425781,292.1235046386719,290.9691162109375,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941261919368125e-09,0.0010122229577973,-0.0181612093001604,0.0,0.0,0.0,-0.0084288297221064,60.0,3.952167510986328,-0.0,-6.985824541061447e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.489367221249267e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.992779814638196e-05,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,7.380652823485434e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.992759441956878e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0004740119038615,285.15631103515625,294.1499938964844,290.7197265625,284.7818298339844,292.1109619140625,290.93682861328125,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.16763048913549e-09,0.0010111414594575,-0.0178298894315958,0.0,0.0,0.0,-0.0083661209791898,60.0,3.9138343334198,-0.0,-6.970901011982279e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.478265565121546e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.981088805943727e-05,299.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.372017716988921e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.981068433262408e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.000473457359476,285.15533447265625,294.1499938964844,290.6674194335937,284.7645568847656,292.0981750488281,290.9027404785156,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251403167791e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975206896662,60.0,3.8739171028137207,-0.0,-6.954593345653849e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.452946687815712e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.954426786862314e-05,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,7.352324610110372e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,9.954406414180994e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004721926525235,285.1534118652344,294.1499938964844,290.55712890625,284.72918701171875,292.0715026855469,290.8294982910156,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.788973093032837,-0.0,-6.917477435308683e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.452946687815712e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.954426786862314e-05,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,7.352324610110372e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,9.954406414180994e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004721926525235,285.1534118652344,294.1499938964844,290.55712890625,284.72918701171875,292.0715026855469,290.8294982910156,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.788973093032837,-0.0,-6.917477435308683e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.424467862118036e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.924436017172412e-05,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,7.330173684749752e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.924416372086851e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0004707700863946,285.1515808105469,294.1499938964844,290.4398193359375,284.6926574707031,292.0433349609375,290.75006103515625,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.697608947753906,-0.0,-6.87584815750597e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.424467862118036e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.924436017172412e-05,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,7.330173684749752e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.924416372086851e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0004707700863946,285.1515808105469,294.1499938964844,290.4398193359375,284.6926574707031,292.0433349609375,290.75006103515625,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.697608947753906,-0.0,-6.87584815750597e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.393991786055268e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.892343223327772e-05,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.306470070034266e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.892324305837974e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004692477814387,285.1498107910156,294.1499938964844,290.316162109375,284.6548767089844,292.0136108398437,290.6659545898437,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.601191997528076,-0.0,-6.8314399470637e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.393991786055268e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.892343223327772e-05,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.306470070034266e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.892324305837974e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004692477814387,285.1498107910156,294.1499938964844,290.316162109375,284.6548767089844,292.0136108398437,290.6659545898437,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.601191997528076,-0.0,-6.8314399470637e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.362821583636104e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.859519195742904e-05,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.282225851668045e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.859500278253108e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004676907847169,285.1481018066406,294.1499938964844,290.18670654296875,284.6157531738281,291.9822998046875,290.5783386230469,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5006215572357178,-0.0,-6.786169137740218e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.362821583636104e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.859519195742904e-05,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.282225851668045e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.859500278253108e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004676907847169,285.1481018066406,294.1499938964844,290.18670654296875,284.6157531738281,291.9822998046875,290.5783386230469,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5006215572357178,-0.0,-6.786169137740218e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.347414743388072e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.8432952654548e-05,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.270243077073246e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,9.843276347965002e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.000466921221232,285.14727783203125,294.1499938964844,290.1200256347656,284.595703125,291.9659729003906,290.5334167480469,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.4490315914154053,-0.0,-6.76384956932452e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.332484478363769e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.82757264864631e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,7.258629921125248e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.827554458752276e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.0004661754355765,285.1464538574219,294.1499938964844,290.0521240234375,284.57525634765625,291.9491882324219,290.4879150390625,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124087268623514e-09,0.0009944224730134,-0.0127080790698528,0.0,0.0,0.0,-0.007396834436804,60.0,3.396763324737549,-0.0,-6.742254043956565e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.304472769144922e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.798074461286888e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,7.236842793645337e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.798056271392852e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0004647761816158,285.1448669433594,294.1499938964844,289.9130554199219,284.5332946777344,291.9143371582031,290.3954467773437,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863305758107117e-09,0.0009914372349157,-0.0117934700101614,0.0,0.0,0.0,-0.0072237681597471,60.0,3.290870189666748,-0.0,-6.701830557176437e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.304472769144922e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.798074461286888e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,7.236842793645337e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.798056271392852e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0004647761816158,285.1448669433594,294.1499938964844,289.9130554199219,284.5332946777344,291.9143371582031,290.3954467773437,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863305758107117e-09,0.0009914372349157,-0.0117934700101614,0.0,0.0,0.0,-0.0072237681597471,60.0,3.290870189666748,-0.0,-6.701830557176437e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
