time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172740,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.280226367991418e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.772541670827196e-05,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,7.217983511509374e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,9.77252348093316e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,0.0004635650548152,285.1433410644531,294.1499938964844,289.7700500488281,284.4898986816406,291.8777160644531,290.3011169433594,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561123478907802e-09,0.0009888530476018,-0.0110017629340291,0.0,0.0,0.0,-0.0070739625953137,60.0,3.1837782859802246,-0.0,-6.66693722450873e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.280226367991418e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.772541670827196e-05,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,7.217983511509374e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,9.77252348093316e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,0.0004635650548152,285.1433410644531,294.1499938964844,289.7700500488281,284.4898986816406,291.8777160644531,290.3011169433594,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561123478907802e-09,0.0009888530476018,-0.0110017629340291,0.0,0.0,0.0,-0.0070739625953137,60.0,3.1837782859802246,-0.0,-6.66693722450873e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,9.261134982807562e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.752438199939206e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,7.203134737210348e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.752420010045172e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0004626114387065,285.1418762207031,294.1499938964844,289.623779296875,284.4449768066406,291.8392944335937,290.20458984375,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.32317648346725e-09,0.0009868181077763,-0.010378336533904,0.0,0.0,0.0,-0.0069560008123517,60.0,3.076268196105957,-0.0,-6.639525906848577e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,9.261134982807562e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.752438199939206e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,7.203134737210348e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.752420010045172e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0004626114387065,285.1418762207031,294.1499938964844,289.623779296875,284.4449768066406,291.8392944335937,290.20458984375,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.32317648346725e-09,0.0009868181077763,-0.010378336533904,0.0,0.0,0.0,-0.0069560008123517,60.0,3.076268196105957,-0.0,-6.639525906848577e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.248126298189165e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.738739026943222e-05,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.193016790552065e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.738721564644948e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004619616665877,285.1404724121094,294.1499938964844,289.474853515625,284.39862060546875,291.79901123046875,290.1048889160156,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.006875607650727,60.0,2.969005823135376,-0.0,-6.620877002205816e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.248126298189165e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.738739026943222e-05,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.193016790552065e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.738721564644948e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004619616665877,285.1404724121094,294.1499938964844,289.474853515625,284.39862060546875,291.79901123046875,290.1048889160156,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.006875607650727,60.0,2.969005823135376,-0.0,-6.620877002205816e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.243853855878116e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,9.73423957475461e-05,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,7.189693133113906e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.734222112456337e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.000461748248199,285.1397705078125,294.1499938964844,289.39959716796875,284.3749084472656,291.7781982421875,290.0536193847656,285.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739925984788e-09,0.0009849756024777,-0.0098138777539134,0.0,0.0,0.0,-0.0068491976708173,60.0,2.915594577789306,-0.0,-6.61475638707998e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.24143023439683e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.731687168823556e-05,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,7.187807932496071e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.73166970652528e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0004616271762643,285.1390991210937,294.1499938964844,289.32391357421875,284.350830078125,291.7569274902344,290.00115966796875,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077496118526369e-09,0.0009847168112173,-0.0097346371039748,0.0,0.0,0.0,-0.0068342038430273,60.0,2.8624050617218018,-0.0,-6.611283254187583e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.241121006198227e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.73136120592244e-05,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,7.18756637070328e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.731343743624166e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0004616117221303,285.1377868652344,294.1499938964844,289.17156982421875,284.3016357421875,291.71307373046875,289.89178466796875,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.756775617599488,-0.0,-6.610830638464904e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.241121006198227e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.73136120592244e-05,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,7.18756637070328e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.731343743624166e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0004616117221303,285.1377868652344,294.1499938964844,289.17156982421875,284.3016357421875,291.71307373046875,289.89178466796875,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.756775617599488,-0.0,-6.610830638464904e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.246038098353893e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.736538777360693e-05,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,7.191391341621056e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.73652204265818e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0004618573875632,285.13653564453125,294.1499938964844,289.0184020996094,284.2511291503906,291.66717529296875,289.7745666503906,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.1347467671926105e-09,0.000985206104815,-0.0098846387118101,0.0,0.0,0.0,-0.0068625840358436,60.0,2.6522157192230225,-0.0,-6.617859327207043e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.246038098353893e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.736538777360693e-05,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,7.191391341621056e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.73652204265818e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0004618573875632,285.13653564453125,294.1499938964844,289.0184020996094,284.2511291503906,291.66717529296875,289.7745666503906,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.1347467671926105e-09,0.000985206104815,-0.0098846387118101,0.0,0.0,0.0,-0.0068625840358436,60.0,2.6522157192230225,-0.0,-6.617859327207043e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.254379256162792e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.745322313392536e-05,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,7.197877857834101e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.745305578690022e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.000462274038,285.1353454589844,294.1499938964844,288.8651123046875,284.19940185546875,291.61944580078125,289.64947509765625,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.2385890353102695e-09,0.0009860940044745,-0.0101567143574357,0.0,0.0,0.0,-0.0069140628911554,60.0,2.5484724044799805,-0.0,-6.629795024082341e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.254379256162792e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.745322313392536e-05,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,7.197877857834101e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.745305578690022e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.000462274038,285.1353454589844,294.1499938964844,288.8651123046875,284.19940185546875,291.61944580078125,289.64947509765625,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.2385890353102695e-09,0.0009860940044745,-0.0101567143574357,0.0,0.0,0.0,-0.0069140628911554,60.0,2.5484724044799805,-0.0,-6.629795024082341e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.26390930544585e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,9.755358041729778e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.20528987585567e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.755341307027264e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004627501184586,285.1341857910156,294.1499938964844,288.7122497558594,284.1465759277344,291.56982421875,289.5164794921875,285.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.3572518926282555e-09,0.0009871086804196,-0.010467616841197,0.0,0.0,0.0,-0.0069728894159197,60.0,2.445345640182495,-0.0,-6.643448102749971e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.26390930544585e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,9.755358041729778e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.20528987585567e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.755341307027264e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004627501184586,285.1341857910156,294.1499938964844,288.7122497558594,284.1465759277344,291.56982421875,289.5164794921875,285.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.3572518926282555e-09,0.0009871086804196,-0.010467616841197,0.0,0.0,0.0,-0.0069728894159197,60.0,2.445345640182495,-0.0,-6.643448102749971e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.268343274015932e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.7600270237308e-05,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,7.208738679764792e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.760010289028288e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004629715986084,285.13360595703125,294.1499938964844,288.6361999511719,284.1197814941406,291.5442810058594,289.4471130371094,285.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.4124570663939275e-09,0.0009875808609649,-0.0106122558936476,0.0,0.0,0.0,-0.0070002572610974,60.0,2.393944025039673,-0.0,-6.649804618064081e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.272228635381909e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.764118294697256e-05,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.211760384961963e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.764101559994742e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004631656920537,285.133056640625,294.1499938964844,288.5604858398437,284.0927734375,291.518310546875,289.3764343261719,285.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.460825930863166e-09,0.0009879944846034,-0.0107389837503433,0.0,0.0,0.0,-0.007024236023426,60.0,2.342604637145996,-0.0,-6.655376694197912e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.277476783609018e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.769645112100989e-05,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.21584219718352e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.769629104994236e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0004634278884623,285.1319885253906,294.1499938964844,288.4104309082031,284.0381774902344,291.4651184082031,289.23211669921875,285.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885577019304,4.526143904115543e-09,0.0009885531617328,-0.0109101179987192,0.0,0.0,0.0,-0.0070566176436841,60.0,2.240121364593506,-0.0,-6.662904183940557e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.277476783609018e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.769645112100989e-05,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.21584219718352e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.769629104994236e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0004634278884623,285.1319885253906,294.1499938964844,288.4104309082031,284.0381774902344,291.4651184082031,289.23211669921875,285.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885577019304,4.526143904115543e-09,0.0009885531617328,-0.0109101179987192,0.0,0.0,0.0,-0.0070566176436841,60.0,2.240121364593506,-0.0,-6.662904183940557e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.27863220567815e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.77086165221408e-05,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.216740777948871e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.770845645107328e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0004634856013581,285.1309814453125,294.1499938964844,288.2626953125,283.98291015625,291.41021728515625,289.0857849121094,285.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540460896151899e-09,0.0009886756306514,-0.0109476279467344,0.0,0.0,0.0,-0.0070637157186865,60.0,2.138070821762085,-0.0,-6.664554774715725e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.27863220567815e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.77086165221408e-05,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.216740777948871e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.770845645107328e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0004634856013581,285.1309814453125,294.1499938964844,288.2626953125,283.98291015625,291.41021728515625,289.0857849121094,285.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540460896151899e-09,0.0009886756306514,-0.0109476279467344,0.0,0.0,0.0,-0.0070637157186865,60.0,2.138070821762085,-0.0,-6.664554774715725e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.27577493712306e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.767852316144854e-05,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.214517245301977e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.767836309038104e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0004633428761735,285.1300048828125,294.1499938964844,288.1178894042969,283.9272155761719,291.3536682128906,288.94012451171875,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504783213121755e-09,0.0009883707389235,-0.0108541529625654,0.0,0.0,0.0,-0.0070460294373333,60.0,2.036893129348755,-0.0,-6.660442153361147e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.27577493712306e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.767852316144854e-05,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.214517245301977e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.767836309038104e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0004633428761735,285.1300048828125,294.1499938964844,288.1178894042969,283.9272155761719,291.3536682128906,288.94012451171875,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504783213121755e-09,0.0009883707389235,-0.0108541529625654,0.0,0.0,0.0,-0.0070460294373333,60.0,2.036893129348755,-0.0,-6.660442153361147e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.26981447264552e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.761575347511098e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,7.209881005110219e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.761559340404348e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0004630451730918,285.12908935546875,294.1499938964844,287.9766845703125,283.8713073730469,291.2956848144531,288.7969055175781,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593882665038,0.0,0.0,0.0,-0.007009177468717,60.0,1.937172532081604,-0.0,-6.651876560681559e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.26981447264552e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.761575347511098e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,7.209881005110219e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.761559340404348e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0004630451730918,285.12908935546875,294.1499938964844,287.9766845703125,283.8713073730469,291.2956848144531,288.7969055175781,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593882665038,0.0,0.0,0.0,-0.007009177468717,60.0,1.937172532081604,-0.0,-6.651876560681559e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.26602733670734e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.757587395142764e-05,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,7.206935697467998e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.757571388036013e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0004628559981938,285.128662109375,294.1499938964844,287.9075927734375,283.84332275390625,291.2661437988281,288.7266845703125,285.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832240059771266e-09,0.0009873312665149,-0.0105356648564338,0.0,0.0,0.0,-0.0069857677444815,60.0,1.8881107568740845,-0.0,-6.64643806658205e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.261948434868827e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.753292397363111e-05,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,7.203763379948214e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.75327639025636e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0004626522713806,285.12823486328125,294.1499938964844,287.8396301269531,283.8153686523437,291.2362976074219,288.65753173828125,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.8397098779678345,-0.0,-6.640583904982122e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.253204189008102e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.74408321781084e-05,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,7.196961814770475e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.74406793829985e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004622154810931,285.1274108886719,294.1499938964844,287.7074279785156,283.7596435546875,291.1756591796875,288.5226135253906,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.7451578378677368,-0.0,-6.628042825695958e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.253204189008102e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.74408321781084e-05,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,7.196961814770475e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.74406793829985e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004622154810931,285.1274108886719,294.1499938964844,287.7074279785156,283.7596435546875,291.1756591796875,288.5226135253906,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.7451578378677368,-0.0,-6.628042825695958e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.24419582588598e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.734597551869228e-05,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.189955067588016e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.73458227235824e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0004617655067704,285.12664794921875,294.1499938964844,287.58062744140625,283.704345703125,291.1138916015625,288.3923645019531,285.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.1110435056168634e-09,0.0009850038914009,-0.0098225343972444,0.0,0.0,0.0,-0.0068508358672261,60.0,1.6541004180908203,-0.0,-6.615135816900874e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.24419582588598e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.734597551869228e-05,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.189955067588016e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.73458227235824e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0004617655067704,285.12664794921875,294.1499938964844,287.58062744140625,283.704345703125,291.1138916015625,288.3923645019531,285.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.1110435056168634e-09,0.0009850038914009,-0.0098225343972444,0.0,0.0,0.0,-0.0068508358672261,60.0,1.6541004180908203,-0.0,-6.615135816900874e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.238025086233392e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.728099394124e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.18515511834994e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.728084114613011e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0004614572972059,285.1259155273437,294.1499938964844,287.4598999023437,283.6498107910156,291.05108642578125,288.26666259765625,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091283244834e-09,0.0009843456791713,-0.0096209114417433,0.0,0.0,0.0,-0.0068126865662634,60.0,1.567504644393921,-0.0,-6.606299507438963e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.238025086233392e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.728099394124e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.18515511834994e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.728084114613011e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0004614572972059,285.1259155273437,294.1499938964844,287.4598999023437,283.6498107910156,291.05108642578125,288.26666259765625,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091283244834e-09,0.0009843456791713,-0.0096209114417433,0.0,0.0,0.0,-0.0068126865662634,60.0,1.567504644393921,-0.0,-6.606299507438963e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,9.23107290873304e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.720777597976848e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.179747626651078e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.72076304606162e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0004611100303009,285.1252136230469,294.1499938964844,287.3458557128906,283.5962219238281,290.9873352050781,288.14483642578125,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.4854854345321655,-0.0,-6.59635190913832e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,9.23107290873304e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.720777597976848e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.179747626651078e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.72076304606162e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0004611100303009,285.1252136230469,294.1499938964844,287.3458557128906,283.5962219238281,290.9873352050781,288.14483642578125,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.4854854345321655,-0.0,-6.59635190913832e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.225741086993366e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.715163469081745e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.175600330810994e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.715148917166516e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0004608437011484,285.1249084472656,294.1499938964844,287.2915344238281,283.56988525390625,290.9552001953125,288.0859069824219,285.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.4459877014160156,-0.0,-6.588729917211823e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
