time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174960,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.219483763445167e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.70857363427058e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,7.170733442762867e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.70855908235535e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.0004605311551131,285.12457275390625,294.1499938964844,287.2391052246094,283.5438842773437,290.92291259765625,288.0287780761719,285.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152760967612,0.0,0.0,0.0,-0.0066980984993278,60.0,1.4076875448226929,-0.0,-6.579792000138697e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.20600796234794e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.694383334135635e-05,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.160252425819635e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.694368782220408e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0004598580417223,285.1239929199219,294.1499938964844,287.1402893066406,283.4930419921875,290.85791015625,287.9200744628906,285.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349818710590402e-09,0.0009809330804273,-0.0085751861333847,0.0,0.0,0.0,-0.0066148317418992,60.0,1.3348219394683838,-0.0,-6.560563292623557e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.20600796234794e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.694383334135635e-05,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.160252425819635e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.694368782220408e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0004598580417223,285.1239929199219,294.1499938964844,287.1402893066406,283.4930419921875,290.85791015625,287.9200744628906,285.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349818710590402e-09,0.0009809330804273,-0.0085751861333847,0.0,0.0,0.0,-0.0066148317418992,60.0,1.3348219394683838,-0.0,-6.560563292623557e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.192698053084314e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.680366201791912e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.149899465730414e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.680352377472444e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0004591931647155,285.1234436035156,294.1499938964844,287.04998779296875,283.4439392089844,290.7925109863281,287.8191223144531,285.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690785799540436e-09,0.0009795144433155,-0.0081404875963926,0.0,0.0,0.0,-0.0065325861796736,60.0,1.26776921749115,-0.0,-6.54159890700612e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.192698053084314e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.680366201791912e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.149899465730414e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.680352377472444e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0004591931647155,285.1234436035156,294.1499938964844,287.04998779296875,283.4439392089844,290.7925109863281,287.8191223144531,285.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690785799540436e-09,0.0009795144433155,-0.0081404875963926,0.0,0.0,0.0,-0.0065325861796736,60.0,1.26776921749115,-0.0,-6.54159890700612e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.178933396469802e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.665871766628698e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,7.139192894101143e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.66585794230923e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0004585056158248,285.1229248046875,294.1499938964844,286.9642944335937,283.39483642578125,290.726806640625,287.7254943847656,285.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780507534742,3.2975209229846314e-09,0.0009780474938452,-0.0076909684576094,0.0,0.0,0.0,-0.0064475378021597,60.0,1.2051661014556885,-0.0,-6.52201634920857e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.178933396469802e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.665871766628698e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,7.139192894101143e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.66585794230923e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0004585056158248,285.1229248046875,294.1499938964844,286.9642944335937,283.39483642578125,290.726806640625,287.7254943847656,285.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780507534742,3.2975209229846314e-09,0.0009780474938452,-0.0076909684576094,0.0,0.0,0.0,-0.0064475378021597,60.0,1.2051661014556885,-0.0,-6.52201634920857e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.161211346508936e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.647208935348316e-05,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.125409319996834e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.647195838624611e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0004576203646138,285.1224365234375,294.1499938964844,286.8788452148437,283.3439025878906,290.660888671875,287.6392517089844,285.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761620312929,3.076655152867147e-09,0.0009761589462868,-0.0071122436784207,0.0,0.0,0.0,-0.0063380454666912,60.0,1.1441410779953003,-0.0,-6.496848925507949e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.161211346508936e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.647208935348316e-05,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.125409319996834e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.647195838624611e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0004576203646138,285.1224365234375,294.1499938964844,286.8788452148437,283.3439025878906,290.660888671875,287.6392517089844,285.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761620312929,3.076655152867147e-09,0.0009761589462868,-0.0071122436784207,0.0,0.0,0.0,-0.0063380454666912,60.0,1.1441410779953003,-0.0,-6.496848925507949e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.14915872272104e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.634516754886135e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.116034248610958e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.63450365816243e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.000457018322777,285.1222229003906,294.1499938964844,286.8362121582031,283.3178100585937,290.6278686523437,287.5993957519531,285.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748776210471,2.9264570766684983e-09,0.0009748747106641,-0.0067186821252107,0.0,0.0,0.0,-0.0062635862268507,60.0,1.1136360168457031,-0.0,-6.479761083255653e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.137332381214948e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.6220632258337e-05,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,7.106835982995108e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.622050129109994e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004564276023302,285.1220092773437,294.1499938964844,286.793701171875,283.2913513183594,290.59478759765625,287.5622863769531,285.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736171923577,2.77908451806752e-09,0.0009736144565977,-0.0063325217925012,0.0,0.0,0.0,-0.0061905272305011,60.0,1.083169937133789,-0.0,-6.463017143687466e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.118862362811342e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.602613863535224e-05,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,7.092470332281664e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.602600039215758e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004555050109047,285.1216125488281,294.1499938964844,286.7089233398437,283.2373962402344,290.5285339355469,287.4927978515625,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716484928503,2.5489053090410607e-09,0.0009716459317132,-0.0057293777354061,0.0,0.0,0.0,-0.0060764160007238,60.0,1.0227583646774292,-0.0,-6.436908250861961e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.118862362811342e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.602613863535224e-05,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,7.092470332281664e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.602600039215758e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004555050109047,285.1216125488281,294.1499938964844,286.7089233398437,283.2373962402344,290.5285339355469,287.4927978515625,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716484928503,2.5489053090410607e-09,0.0009716459317132,-0.0057293777354061,0.0,0.0,0.0,-0.0060764160007238,60.0,1.0227583646774292,-0.0,-6.436908250861961e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.10195813048631e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.584811778040604e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.079321949277073e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.584798681316896e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0004546605923678,285.12127685546875,294.1499938964844,286.62457275390625,283.1822204589844,290.46209716796875,287.4295959472656,285.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698466747067,2.3382284997097713e-09,0.0009698443464003,-0.0051773306913673,0.0,0.0,0.0,-0.0059719737619161,60.0,0.9632248282432556,-0.0,-6.413058173393439e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.10195813048631e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.584811778040604e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.079321949277073e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.584798681316896e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0004546605923678,285.12127685546875,294.1499938964844,286.62457275390625,283.1822204589844,290.46209716796875,287.4295959472656,285.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698466747067,2.3382284997097713e-09,0.0009698443464003,-0.0051773306913673,0.0,0.0,0.0,-0.0059719737619161,60.0,0.9632248282432556,-0.0,-6.413058173393439e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.084534394787624e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.566464723320678e-05,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.065770478220657e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.566451626596972e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0004537902714218,285.1209411621094,294.1499938964844,286.540771484375,283.1260681152344,290.3955078125,287.3724670410156,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679897339083,2.1210937450888423e-09,0.0009679875802248,-0.0046083559282124,0.0,0.0,0.0,-0.0058643310330808,60.0,0.9043648838996888,-0.0,-6.388523132727641e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.084534394787624e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.566464723320678e-05,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.065770478220657e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.566451626596972e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0004537902714218,285.1209411621094,294.1499938964844,286.540771484375,283.1260681152344,290.3955078125,287.3724670410156,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679897339083,2.1210937450888423e-09,0.0009679875802248,-0.0046083559282124,0.0,0.0,0.0,-0.0058643310330808,60.0,0.9043648838996888,-0.0,-6.388523132727641e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.063912148121744e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.544748172629625e-05,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.049730629660189e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.54473507590592e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004527601704467,285.12066650390625,294.1499938964844,286.4574890136719,283.06915283203125,290.3287048339844,287.32354736328125,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657919872552,1.864105536597549e-09,0.00096579012461,-0.0039349454455077,0.0,0.0,0.0,-0.0057369307614862,60.0,0.8459879159927368,-0.0,-6.359545068335137e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.063912148121744e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.544748172629625e-05,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.049730629660189e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.54473507590592e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004527601704467,285.12066650390625,294.1499938964844,286.4574890136719,283.06915283203125,290.3287048339844,287.32354736328125,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657919872552,1.864105536597549e-09,0.00096579012461,-0.0039349454455077,0.0,0.0,0.0,-0.0057369307614862,60.0,0.8459879159927368,-0.0,-6.359545068335137e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.052461246028544e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.532689728075638e-05,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,7.040824129944667e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.532676631351932e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0004521881928667,285.1205444335937,294.1499938964844,286.4161071777344,283.0404357910156,290.2952880859375,287.3021240234375,285.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645716636441,1.721410125554712e-09,0.0009645699174143,-0.0035610247869044,0.0,0.0,0.0,-0.0056661907583475,60.0,0.816920280456543,-0.0,-6.34348324979328e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.041013981914148e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.52063492150046e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.031920540612191e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.520621824776754e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0004516163608059,285.12042236328125,294.1499938964844,286.3748779296875,283.0116271972656,290.2618408203125,287.28350830078125,285.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633515728637,1.5787562368529962e-09,0.0009633500012569,-0.0031872116960585,0.0,0.0,0.0,-0.005595470778644,60.0,0.7880125641822815,-0.0,-6.327446300247176e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.02096217032522e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.499519364908338e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.016324525466189e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.499506995780392e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0004506147524807,285.1202087402344,294.1499938964844,286.2929382324219,282.9537353515625,290.19482421875,287.2531433105469,285.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612144203856,1.328880561146661e-09,0.0009612130816094,-0.0025324288289994,0.0,0.0,0.0,-0.0054715950973331,60.0,0.7307939529418945,-0.0,-6.299404731180402e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.02096217032522e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.499519364908338e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.016324525466189e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.499506995780392e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0004506147524807,285.1202087402344,294.1499938964844,286.2929382324219,282.9537353515625,290.19482421875,287.2531433105469,285.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612144203856,1.328880561146661e-09,0.0009612130816094,-0.0025324288289994,0.0,0.0,0.0,-0.0054715950973331,60.0,0.7307939529418945,-0.0,-6.299404731180402e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.01127641554922e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.489319199929014e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.008790998952463e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.48930683080107e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0004501309304032,285.1200866699219,294.1499938964844,286.2366027832031,282.9135131835937,290.1483459472656,287.2366027832031,285.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960181816481,1.208165789634563e-09,0.0009601805941201,-0.0022161025553941,0.0,0.0,0.0,-0.0054117506369948,60.0,0.6918008923530579,-0.0,-6.285880260747946e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.008171764435248e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.4860493845772e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,7.006375381024554e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.486037743045016e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0004499758360907,285.1200561523437,294.1499938964844,286.2117919921875,282.8956604003906,290.1277160644531,287.2301025390625,285.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507313057,1.169462859884618e-09,0.0009598495671525,-0.0021146838553249,0.0,0.0,0.0,-0.0053925630636513,60.0,0.6747182011604309,-0.0,-6.28154737114528e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.002702427096665e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.480290464125574e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.002121856203303e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.48027809499763e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.000449702667538,285.1199035644531,294.1499938964844,286.1314697265625,282.8376159667969,290.0604248046875,287.2106018066406,285.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101270852288394e-09,0.0009592662099748,-0.0019359899451956,0.0,0.0,0.0,-0.005358756519854,60.0,0.6198515892028809,-0.0,-6.273916142163216e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.002702427096665e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.480290464125574e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.002121856203303e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.48027809499763e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.000449702667538,285.1199035644531,294.1499938964844,286.1314697265625,282.8376159667969,290.0604248046875,287.2106018066406,285.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101270852288394e-09,0.0009592662099748,-0.0019359899451956,0.0,0.0,0.0,-0.005358756519854,60.0,0.6198515892028809,-0.0,-6.273916142163216e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.00275626918301e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.480346488999204e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.002163329161704e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.48033484746702e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004497053450904,285.1200561523437,294.1499938964844,286.0520324707031,282.7798156738281,289.9949645996094,287.1914367675781,285.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009182431385852,1.0607913436544434e-09,0.0009182420326396,-0.0018705934053286,0.0,0.0,0.0,-0.0051342169754207,60.0,0.5535640120506287,-0.0,-6.273985064808585e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.00275626918301e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.480346488999204e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.002163329161704e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.48033484746702e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004497053450904,285.1200561523437,294.1499938964844,286.0520324707031,282.7798156738281,289.9949645996094,287.1914367675781,285.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009182431385852,1.0607913436544434e-09,0.0009182420326396,-0.0018705934053286,0.0,0.0,0.0,-0.0051342169754207,60.0,0.5535640120506287,-0.0,-6.273985064808585e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.001836588140577e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.479378786636516e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,7.00144810252823e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.479366417508572e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.000449659419246,285.12139892578125,294.1499938964844,286.0126647949219,282.75103759765625,289.9634704589844,287.1815185546875,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009251576848328,1.0563359076343204e-09,0.0009251566370949,-0.0018519656732678,0.0,0.0,0.0,-0.0051669566892087,60.0,0.5131394863128662,-0.0,-6.272701114085066e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.002792648971081e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.480385051574558e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,7.002191705396399e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.480373410042375e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0004497071786317,285.1217956542969,294.1499938964844,285.9735717773437,282.7223815917969,289.9317932128906,287.17156982421875,285.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008743025246076,1.017180784046445e-09,0.0008743014768697,-0.0017998815746977,0.0,0.0,0.0,-0.0048936014063656,60.0,0.4819017648696899,-0.0,-6.274029829000939e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,4.181800977676176e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,4.403642742545344e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,3.252520764362998e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,4.403637285577133e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0002088891778839,285.123046875,294.1499938964844,285.8961181640625,282.66558837890625,289.8719787597656,287.1521911621094,285.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008399439393542,9.523042354686595e-10,0.000839942949824,-0.0016636790242046,0.0,0.0,0.0,-0.0046709394082427,60.0,0.4127495288848877,-0.0,-1.3536876508624118e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,4.181800977676176e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,4.403642742545344e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,3.252520764362998e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,4.403637285577133e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0002088891778839,285.123046875,294.1499938964844,285.8961181640625,282.66558837890625,289.8719787597656,287.1521911621094,285.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008399439393542,9.523042354686595e-10,0.000839942949824,-0.0016636790242046,0.0,0.0,0.0,-0.0046709394082427,60.0,0.4127495288848877,-0.0,-1.3536876508624118e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.001844591693953e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.479386790189892e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,7.001453923294321e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.47937514865771e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004496598558034,285.1253356933594,294.1499938964844,285.84307861328125,282.6266784667969,289.8329772949219,287.1391906738281,285.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007134149782359,8.442601062697005e-10,0.0007134141633287,-0.0015061586163938,0.0,0.0,0.0,-0.0040066023357212,60.0,0.3557747006416321,-0.0,-6.272701114085066e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.001934813568369e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.479481377638876e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,7.001523772487417e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.479469736106694e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0004496643377933,285.1260986328125,294.1499938964844,285.8197631835937,282.60955810546875,289.8188781738281,287.13348388671875,285.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006658901693299,7.977571936379491e-10,0.0006658893544226,-0.0014314266154542,0.0,0.0,0.0,-0.0037466639187186,60.0,0.3188136219978332,-0.0,-6.272825459063824e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,3.452970850048587e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,3.636148539953865e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,2.6856512704398483e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,3.6361441743792966e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001724826870486,285.1285095214844,294.1499938964844,285.7445678710937,282.5545349121094,289.7784729003906,287.1192626953125,285.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005038615781813,5.96335536506842e-10,0.0005038609961047,-0.0010639149695634,0.0,0.0,0.0,-0.0028173439204692,60.0,0.2266896814107895,-0.0,-9.229475850247582e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,3.452970850048587e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,3.636148539953865e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,2.6856512704398483e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,3.6361441743792966e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001724826870486,285.1285095214844,294.1499938964844,285.7445678710937,282.5545349121094,289.7784729003906,287.1192626953125,285.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005038615781813,5.96335536506842e-10,0.0005038609961047,-0.0010639149695634,0.0,0.0,0.0,-0.0028173439204692,60.0,0.2266896814107895,-0.0,-9.229475850247582e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
