time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177180,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,3.015873699041549e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,3.175863821525127e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,2.3456857888959348e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,3.175859819748439e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001506488333689,285.13916015625,294.1499938964844,285.67059326171875,282.50067138671875,289.7541809082031,287.1131286621094,285.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003231483860872,4.0372996612525454e-10,0.0003231480077374,-0.0007382650510407,0.0,0.0,0.0,-0.0018199300393462,60.0,0.1334583461284637,-0.0,-7.040725336082687e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,3.015873699041549e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,3.175863821525127e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,2.3456857888959348e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,3.175859819748439e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001506488333689,285.13916015625,294.1499938964844,285.67059326171875,282.50067138671875,289.7541809082031,287.1131286621094,285.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003231483860872,4.0372996612525454e-10,0.0003231480077374,-0.0007382650510407,0.0,0.0,0.0,-0.0018199300393462,60.0,0.1334583461284637,-0.0,-7.040725336082687e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,2.4774117264314555e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,2.6088366212206893e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,1.926880941027776e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,2.6088335289387032e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001237515825778,285.1424255371094,294.1499938964844,285.63409423828125,282.4742736816406,289.7489929199219,287.1135559082031,285.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002641434548422,3.3033567548024223e-10,0.0002641431347001,-0.0006043150206096,0.0,0.0,0.0,-0.001487820292823,60.0,0.099503681063652,-0.0,-4.751026239091516e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,2.098697586916387e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,2.2100321075413376e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,1.6323247109539807e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,2.2100293790572323e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.000104834070953,285.14508056640625,294.1499938964844,285.5979309082031,282.4481811523437,289.7445983886719,287.11505126953125,285.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002085902669932,2.6463969904355617e-10,0.0002085900050587,-0.0004871523415204,0.0,0.0,0.0,-0.0011772271245718,60.0,0.075556643307209,-0.0,-3.4095006817835838e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,1.3031012713327073e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,1.3722298717766536e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,1.013525888993172e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,1.3722282346861904e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,6.509247032226995e-05,285.1486511230469,294.1499938964844,285.526611328125,282.3972473144531,289.73956298828125,287.1184997558594,285.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388510281685,1.736674831720464e-10,0.0001388508535455,-0.0003177240141667,0.0,0.0,0.0,-0.000782108050771,60.0,0.0412042774260044,-0.0,-1.3144599853021075e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,1.3031012713327073e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,1.3722298717766536e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,1.013525888993172e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,1.3722282346861904e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,6.509247032226995e-05,285.1486511230469,294.1499938964844,285.526611328125,282.3972473144531,289.73956298828125,287.1184997558594,285.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388510281685,1.736674831720464e-10,0.0001388508535455,-0.0003177240141667,0.0,0.0,0.0,-0.000782108050771,60.0,0.0412042774260044,-0.0,-1.3144599853021075e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,8.894685379345901e-06,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.366542144562118e-06,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,6.918106919329148e-06,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.366531230625696e-06,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,4.4430704292608425e-05,285.1506652832031,294.1499938964844,285.4566955566406,282.3480224609375,289.7373046875,287.12091064453125,285.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.477645653532818e-05,1.1854144055245539e-10,9.477634012000637e-05,-0.0002168711216654,0.0,0.0,0.0,-0.0005338486516848,60.0,0.0214752554893493,-0.0,-6.124240004012901e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,8.894685379345901e-06,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.366542144562118e-06,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,6.918106919329148e-06,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.366531230625696e-06,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,4.4430704292608425e-05,285.1506652832031,294.1499938964844,285.4566955566406,282.3480224609375,289.7373046875,287.12091064453125,285.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.477645653532818e-05,1.1854144055245539e-10,9.477634012000637e-05,-0.0002168711216654,0.0,0.0,0.0,-0.0005338486516848,60.0,0.0214752554893493,-0.0,-6.124240004012901e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,6.5498838921485e-06,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,6.897350885992637e-06,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,5.094367679703282e-06,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,6.897342700540321e-06,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,3.271795867476612e-05,285.1517944335937,294.1499938964844,285.3882751464844,282.3007202148437,289.7361755371094,287.12237548828125,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.979154568398371e-05,8.729164613363594e-11,6.979145837249234e-05,-0.0001596997462911,0.0,0.0,0.0,-0.0003931157698389,60.0,0.0105507653206586,-0.0,-3.3209185401616987e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,6.5498838921485e-06,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,6.897350885992637e-06,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,5.094367679703282e-06,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,6.897342700540321e-06,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,3.271795867476612e-05,285.1517944335937,294.1499938964844,285.3882751464844,282.3007202148437,289.7361755371094,287.12237548828125,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.979154568398371e-05,8.729164613363594e-11,6.979145837249234e-05,-0.0001596997462911,0.0,0.0,0.0,-0.0003931157698389,60.0,0.0105507653206586,-0.0,-3.3209185401616987e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,4.893039658782072e-06,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,5.152612175152171e-06,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,3.805707819992677e-06,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,5.152605808689259e-06,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,2.444169695081655e-05,285.1524353027344,294.1499938964844,285.3213806152344,282.2555236816406,289.7355651855469,287.1232604980469,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213729673414491e-05,6.521061468589551e-11,5.213723488850519e-05,-0.0001193025673273,0.0,0.0,0.0,-0.0002936744422186,60.0,0.0048355758190155,-0.0,-1.8533119483521432e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,4.893039658782072e-06,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,5.152612175152171e-06,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,3.805707819992677e-06,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,5.152605808689259e-06,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,2.444169695081655e-05,285.1524353027344,294.1499938964844,285.3213806152344,282.2555236816406,289.7355651855469,287.1232604980469,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213729673414491e-05,6.521061468589551e-11,5.213723488850519e-05,-0.0001193025673273,0.0,0.0,0.0,-0.0002936744422186,60.0,0.0048355758190155,-0.0,-1.8533119483521432e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,4.122485734114889e-06,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,4.341181011113804e-06,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,3.2063865091913613e-06,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,4.341175554145593e-06,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,2.0592628061422147e-05,285.1526184082031,294.1499938964844,285.2885437011719,282.2337646484375,289.7353820800781,287.12353515625,285.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926815123995766e-05,5.4941322324975055e-11,4.392676055431366e-05,-0.0001005149752018,0.0,0.0,0.0,-0.0002474271459504,60.0,0.0031015377026051,-0.0,-1.3155559974720174e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,3.370787680978537e-06,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,3.5496057080308674e-06,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,2.6217308004561346e-06,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,3.549601387931034e-06,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.6837748262332752e-05,285.1527404785156,294.1499938964844,285.2561340332031,282.21258544921875,289.7352600097656,287.12371826171875,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.59171572199557e-05,4.4923266495633385e-11,3.591711356421001e-05,-8.218697621487081e-05,0.0,0.0,0.0,-0.0002023110428126,60.0,0.0017180785071104,-0.0,-8.79536374287504e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,2.0224417767167324e-06,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,2.1297310013324022e-06,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,1.573014515088289e-06,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,2.1297285002219724e-06,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,1.0102495252795052e-05,285.1528625488281,294.1499938964844,285.1925354003906,282.172119140625,289.7351379394531,287.1239013671875,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.155010770366061e-05,2.6953687545794303e-11,2.155008041881956e-05,-4.931166768074036e-05,0.0,0.0,0.0,-0.000121385543025,60.0,-0.0005012959009036,-0.0,-3.166234635587628e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,2.0224417767167324e-06,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,2.1297310013324022e-06,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,1.573014515088289e-06,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,2.1297285002219724e-06,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,1.0102495252795052e-05,285.1528625488281,294.1499938964844,285.1925354003906,282.172119140625,289.7351379394531,287.1239013671875,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.155010770366061e-05,2.6953687545794303e-11,2.155008041881956e-05,-4.931166768074036e-05,0.0,0.0,0.0,-0.000121385543025,60.0,-0.0005012959009036,-0.0,-3.166234635587628e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,1.304852389694133e-06,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,1.3740740314460709e-06,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,1.0148879709959149e-06,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.374072326143505e-06,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,6.517994734167587e-06,285.1528625488281,294.1499938964844,285.1499938964844,282.1458740234375,289.735107421875,287.1239624023437,285.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903897524869537e-05,1.7390242024184488e-11,1.39038802444702e-05,-3.181531792506576e-05,0.0,0.0,0.0,-7.831663242541254e-05,60.0,-0.0010328002972528,-0.0,-1.3179951921515888e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,1.039212293107994e-06,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,1.0943417692033108e-06,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,8.082784006546717e-07,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.094340518648096e-06,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,5.19107015861664e-06,285.1528625488281,294.1499938964844,285.1307067871094,282.1342468261719,289.735107421875,287.1239624023437,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073439054598566e-05,1.385000968079364e-11,1.107342541217804e-05,-2.5338526029372588e-05,0.0,0.0,0.0,-6.237346678972244e-05,60.0,-0.0010037402389571,-0.0,-8.35987095521018e-12,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,4.47861680186179e-07,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,4.716204387023026e-07,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,3.483378065993748e-07,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,4.7161987026811403e-07,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,2.2371573322743643e-06,285.1528015136719,294.1499938964844,285.0706787109375,282.0992126464844,289.735107421875,287.1239624023437,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.772251941176364e-06,5.968843041354033e-12,4.772246029460803e-06,-1.091998001356842e-05,0.0,0.0,0.0,-2.6880705263465643e-05,60.0,-0.0009611888672225,-0.0,-1.5526688008221656e-12,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,4.47861680186179e-07,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,4.716204387023026e-07,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,3.483378065993748e-07,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,4.7161987026811403e-07,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,2.2371573322743643e-06,285.1528015136719,294.1499938964844,285.0706787109375,282.0992126464844,289.735107421875,287.1239624023437,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.772251941176364e-06,5.968843041354033e-12,4.772246029460803e-06,-1.091998001356842e-05,0.0,0.0,0.0,-2.6880705263465643e-05,60.0,-0.0009611888672225,-0.0,-1.5526688008221656e-12,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,1.5430256894433114e-07,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.624882202122535e-07,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,1.200134391865504e-07,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,1.624880212602875e-07,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,7.707717486482579e-07,285.1528015136719,294.1499938964844,285.0125427246094,282.0671691894531,289.735107421875,287.1239624023437,285.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.644208509787859e-06,2.0564966830144416e-12,1.64420646342478e-06,-3.762308097066125e-06,0.0,0.0,0.0,-9.261362720280886e-06,60.0,-0.0004943984095007,-0.0,-1.84305099393961e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,1.5430256894433114e-07,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.624882202122535e-07,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,1.200134391865504e-07,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,1.624880212602875e-07,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,7.707717486482579e-07,285.1528015136719,294.1499938964844,285.0125427246094,282.0671691894531,289.735107421875,287.1239624023437,285.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.644208509787859e-06,2.0564966830144416e-12,1.64420646342478e-06,-3.762308097066125e-06,0.0,0.0,0.0,-9.261362720280886e-06,60.0,-0.0004943984095007,-0.0,-1.84305099393961e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,7.752763053758829e-08,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,8.164041531699695e-08,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,6.029942767327158e-08,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,8.164031584101394e-08,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,3.872657714509842e-07,285.1528015136719,294.1499938964844,284.98419189453125,282.05230712890625,289.735107421875,287.1239624023437,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.261263246822637e-07,1.033253018735414e-12,8.261253015007242e-07,-1.8903483578469604e-06,0.0,0.0,0.0,-4.653324140235782e-06,60.0,-0.0003223508538212,-0.0,-4.6526889600165967e-14,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,3.3505759944318925e-08,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,3.52832181249596e-08,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,2.60601069612676e-08,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,3.5283175492395464e-08,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.67367872450086e-07,285.1528015136719,294.1499938964844,284.9563293457031,282.0382995605469,289.735107421875,287.1239624023437,285.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.570430067156849e-07,4.465515956141032e-13,3.57042551968334e-07,-8.169827196979895e-07,0.0,0.0,0.0,-2.011118340305984e-06,60.0,-0.0001982904359465,-0.0,-8.690204826090116e-15,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.920857473081128e-09,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.022757739084113e-09,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.4940042536437659e-09,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.022755296593459e-09,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.595060745937193e-09,285.1527709960937,294.1499938964844,284.9021301269531,282.0127258300781,289.735107421875,287.1239624023437,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0460102945207843e-08,2.5611897856454152e-14,2.0460076299855245e-08,-4.682279453049888e-08,0.0,0.0,0.0,-1.1525116860866549e-07,60.0,-7.183125853771344e-05,-0.0,-2.856151753877403e-17,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.920857473081128e-09,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.022757739084113e-09,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.4940042536437659e-09,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.022755296593459e-09,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.595060745937193e-09,285.1527709960937,294.1499938964844,284.9021301269531,282.0127258300781,289.735107421875,287.1239624023437,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0460102945207843e-08,2.5611897856454152e-14,2.0460076299855245e-08,-4.682279453049888e-08,0.0,0.0,0.0,-1.1525116860866549e-07,60.0,-7.183125853771344e-05,-0.0,-2.856151753877403e-17,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-3.9553085806609534e-10,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-4.1651349036442303e-10,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-3.0763594449645377e-10,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-4.1651299076406174e-10,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.975754448935163e-09,285.1527709960937,294.1499938964844,284.8500061035156,281.9906921386719,289.735107421875,287.1239624023437,285.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,4.2063348359988595e-09,-5.276316882729281e-15,-4.206329506928341e-09,9.631894393180572e-09,0.0,0.0,0.0,2.37050699070096e-08,60.0,-1.3262515494716354e-05,-0.0,-1.2110211613039193e-18,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-3.9553085806609534e-10,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-4.1651349036442303e-10,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-3.0763594449645377e-10,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-4.1651299076406174e-10,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.975754448935163e-09,285.1527709960937,294.1499938964844,284.8500061035156,281.9906921386719,289.735107421875,287.1239624023437,285.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,4.2063348359988595e-09,-5.276316882729281e-15,-4.206329506928341e-09,9.631894393180572e-09,0.0,0.0,0.0,2.37050699070096e-08,60.0,-1.3262515494716354e-05,-0.0,-1.2110211613039193e-18,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.79931640625,281.9725341796875,289.735107421875,287.1239624023437,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.4534956562783918e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.79931640625,281.9725341796875,289.735107421875,287.1239624023437,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.4534956562783918e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.7493896484375,281.958251953125,289.735107421875,287.1239624023437,285.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,4.595965492626419e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.7493896484375,281.958251953125,289.735107421875,287.1239624023437,285.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,4.595965492626419e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,284.7247314453125,281.9524841308594,289.735107421875,287.1239624023437,285.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.408233964713147e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.878102572547505e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.70025634765625,281.9476013183594,289.735107421875,287.1239624023437,285.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,4.915697900287341e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.6519470214844,281.9402160644531,289.735107421875,287.1239624023437,285.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,4.738400093629025e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.6519470214844,281.9402160644531,289.735107421875,287.1239624023437,285.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,4.738400093629025e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.558414363609124e-13,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-2.694136417864118e-13,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-1.9898831389066065e-13,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-2.694133165257601e-13,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.277978265747104e-12,285.1527709960937,294.1499938964844,284.6044616699219,281.93585205078125,289.735107421875,287.1239624023437,285.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.604166420484894e-13,-1.2659433483585102e-17,9.604293272139077e-13,9.372896339274184e-13,0.0,0.0,0.0,0.0,60.0,4.431670276972e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
