time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179400,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.558414363609124e-13,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-2.694136417864118e-13,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-1.9898831389066065e-13,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-2.694133165257601e-13,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.277978265747104e-12,285.1527709960937,294.1499938964844,284.6044616699219,281.93585205078125,289.735107421875,287.1239624023437,285.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.604166420484894e-13,-1.2659433483585102e-17,9.604293272139077e-13,9.372896339274184e-13,0.0,0.0,0.0,0.0,60.0,4.431670276972e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.557861328125,281.9341735839844,289.735107421875,287.1239624023437,285.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,4.121023266634438e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.557861328125,281.9341735839844,289.735107421875,287.1239624023437,285.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,4.121023266634438e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.5121154785156,281.9349365234375,289.735107421875,287.1239624023437,285.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,3.82781945518218e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.5121154785156,281.9349365234375,289.735107421875,287.1239624023437,285.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,3.82781945518218e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.48956298828125,281.9361267089844,289.735107421875,287.1239624023437,285.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,3.6891190120513775e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.4672546386719,281.93780517578125,289.735107421875,287.1239624023437,285.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,3.5555422073230147e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,284.42333984375,281.9425354003906,289.735107421875,287.1239624023437,285.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.491022013105975e-13,-1.1422607389096826e-17,8.491136396435176e-13,-2.425663619617935e-12,0.0,0.0,0.0,0.0,60.0,3.300958496765816e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,284.42333984375,281.9425354003906,289.735107421875,287.1239624023437,285.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.491022013105975e-13,-1.1422607389096826e-17,8.491136396435176e-13,-2.425663619617935e-12,0.0,0.0,0.0,0.0,60.0,3.300958496765816e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.3803405761719,281.9488220214844,289.735107421875,287.1239624023437,285.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,3.0665728445455898e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.3803405761719,281.9488220214844,289.735107421875,287.1239624023437,285.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,3.0665728445455898e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.558414363609124e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-2.694136417864118e-13,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-1.9898831389066065e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-2.694133165257601e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.277978265747104e-12,285.1527709960937,294.1499938964844,284.3383178710937,281.9564208984375,289.735107421875,287.1239624023437,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.615922665456406e-12,-9.999700398369846e-18,3.615932640116393e-12,-3.399691118899373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.847512405423913e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.558414363609124e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-2.694136417864118e-13,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-1.9898831389066065e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-2.694133165257601e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.277978265747104e-12,285.1527709960937,294.1499938964844,284.3383178710937,281.9564208984375,289.735107421875,287.1239624023437,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.615922665456406e-12,-9.999700398369846e-18,3.615932640116393e-12,-3.399691118899373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.847512405423913e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.2972717285156,281.96502685546875,289.735107421875,287.1239624023437,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.645894937813864e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.2972717285156,281.96502685546875,289.735107421875,287.1239624023437,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.645894937813864e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.2771301269531,281.9696350097656,289.735107421875,287.1239624023437,285.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.5506651581963524e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.2572326660156,281.974365234375,289.735107421875,287.1239624023437,285.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.4582361675129505e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.2182006835937,281.9842224121094,289.735107421875,287.1239624023437,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.284149104525568e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.2182006835937,281.9842224121094,289.735107421875,287.1239624023437,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.284149104525568e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.1802062988281,281.99432373046875,289.735107421875,287.1239624023437,285.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.1223131625447422e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.1802062988281,281.99432373046875,289.735107421875,287.1239624023437,285.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.1223131625447422e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.143310546875,282.0043640136719,289.735107421875,287.1239624023437,285.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.971839992620517e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.143310546875,282.0043640136719,289.735107421875,287.1239624023437,285.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.971839992620517e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.558414363609124e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-2.694136417864118e-13,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-1.9898831389066065e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-2.694133165257601e-13,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.277978265747104e-12,285.1527709960937,294.1499938964844,284.10748291015625,282.0141296386719,289.735107421875,287.1239624023437,285.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.615922665456406e-12,-9.99970122555046e-18,3.615932640116393e-12,-3.399691118899373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8320466779186968e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.558414363609124e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-2.694136417864118e-13,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-1.9898831389066065e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-2.694133165257601e-13,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.277978265747104e-12,285.1527709960937,294.1499938964844,284.10748291015625,282.0141296386719,289.735107421875,287.1239624023437,285.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.615922665456406e-12,-9.99970122555046e-18,3.615932640116393e-12,-3.399691118899373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8320466779186968e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.0899658203125,282.0188293457031,289.735107421875,287.1239624023437,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.7654404018685457e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,284.07275390625,282.0233764648437,289.735107421875,287.1239624023437,285.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.491022013105975e-13,-1.142260821627744e-17,8.491136396435176e-13,-2.425663619617935e-12,0.0,0.0,0.0,0.0,60.0,1.7004737173920148e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,284.0391540527344,282.0318298339844,289.735107421875,287.1239624023437,285.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5791707710377525e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,284.0391540527344,282.0318298339844,289.735107421875,287.1239624023437,285.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5791707710377525e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.0067138671875,282.0392761230469,289.735107421875,287.1239624023437,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.4675227930638355e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,284.0067138671875,282.0392761230469,289.735107421875,287.1239624023437,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.4675227930638355e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.9754333496094,282.0454406738281,289.735107421875,287.1239624023437,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.560265580612732e-12,-9.381288591896628e-18,3.560274904751415e-12,-5.081167691461941e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3624785424326546e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.9754333496094,282.0454406738281,289.735107421875,287.1239624023437,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.560265580612732e-12,-9.381288591896628e-18,3.560274904751415e-12,-5.081167691461941e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3624785424326546e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.9453430175781,282.0500793457031,289.735107421875,287.1239624023437,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041021677111885e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.266565504920436e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.9453430175781,282.0500793457031,289.735107421875,287.1239624023437,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041021677111885e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.266565504920436e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.9307556152344,282.0517578125,289.735107421875,287.1239624023437,285.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041021677111885e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.2211594366817735e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.9164733886719,282.052978515625,289.735107421875,287.1239624023437,285.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1773473715948055e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8888244628906,282.05389404296875,289.735107421875,287.1239624023437,285.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.0942092103505274e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8888244628906,282.05389404296875,289.735107421875,287.1239624023437,285.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.0942092103505274e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
