time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181740,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.558414363609124e-13,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-2.694136417864118e-13,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-1.9898831389066065e-13,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-2.694133165257601e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.277978265747104e-12,285.1527709960937,294.1499938964844,283.8624267578125,282.05255126953125,289.735107421875,287.1239624023437,285.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.615922665456406e-12,-9.99970122555046e-18,3.615932640116393e-12,-3.399691118899373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0166727406613063e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.558414363609124e-13,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-2.694136417864118e-13,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-1.9898831389066065e-13,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-2.694133165257601e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.277978265747104e-12,285.1527709960937,294.1499938964844,283.8624267578125,282.05255126953125,289.735107421875,287.1239624023437,285.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.615922665456406e-12,-9.99970122555046e-18,3.615932640116393e-12,-3.399691118899373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0166727406613063e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.8373107910156,282.0487060546875,289.735107421875,287.1239624023437,285.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.4460136779162e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.8373107910156,282.0487060546875,289.735107421875,287.1239624023437,285.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.4460136779162e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8135070800781,282.04217529296875,289.735107421875,287.1239624023437,285.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041021677111885e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,8.779496170063794e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8135070800781,282.04217529296875,289.735107421875,287.1239624023437,285.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041021677111885e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,8.779496170063794e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.80206298828125,282.0378112792969,289.735107421875,287.1239624023437,285.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.464795655527269e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7909851074219,282.0326843261719,289.735107421875,287.1239624023437,285.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,8.163075335687608e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7698059082031,282.0199584960937,289.735107421875,287.1239624023437,285.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,7.584227432744228e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7698059082031,282.0199584960937,289.735107421875,287.1239624023437,285.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,7.584227432744228e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.75,282.0038146972656,289.735107421875,287.1239624023437,285.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,7.047051440167706e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.75,282.0038146972656,289.735107421875,287.1239624023437,285.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,7.047051440167706e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.73291015625,281.9877624511719,289.735107421875,287.1239624023437,285.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,6.548358442159952e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.73291015625,281.9877624511719,289.735107421875,287.1239624023437,285.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,6.548358442159952e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.7197265625,281.9753723144531,289.735107421875,287.1239624023437,285.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.08518917033507e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.7197265625,281.9753723144531,289.735107421875,287.1239624023437,285.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.08518917033507e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7144775390625,281.970458984375,289.735107421875,287.1239624023437,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,5.867722734365088e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7101135253906,281.9663391113281,289.735107421875,287.1239624023437,285.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,5.65731568258343e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.558414363609124e-13,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-2.694136417864118e-13,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-1.9898831389066065e-13,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-2.694133165257601e-13,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.277978265747104e-12,285.1527709960937,294.1499938964844,283.7038269042969,281.96044921875,289.735107421875,287.1239624023437,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.615922665456406e-12,-9.99970122555046e-18,3.615932640116393e-12,-3.399691118899373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.249480636848602e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.558414363609124e-13,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,-2.694136417864118e-13,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,-1.9898831389066065e-13,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,-2.694133165257601e-13,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,-1.277978265747104e-12,285.1527709960937,294.1499938964844,283.7038269042969,281.96044921875,289.735107421875,287.1239624023437,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.615922665456406e-12,-9.99970122555046e-18,3.615932640116393e-12,-3.399691118899373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.249480636848602e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7005615234375,281.9573669433594,289.735107421875,287.1239624023437,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,4.88491139094549e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7005615234375,281.9573669433594,289.735107421875,287.1239624023437,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,4.88491139094549e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.70001220703125,281.95684814453125,289.735107421875,287.1239624023437,285.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.491022013105975e-13,-1.142260821627744e-17,8.491136396435176e-13,-2.425663619617935e-12,0.0,0.0,0.0,0.0,60.0,4.531955255515641e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.70001220703125,281.95684814453125,289.735107421875,287.1239624023437,285.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.491022013105975e-13,-1.142260821627744e-17,8.491136396435176e-13,-2.425663619617935e-12,0.0,0.0,0.0,0.0,60.0,4.531955255515641e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.701904296875,281.9586486816406,289.735107421875,287.1239624023437,285.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.241392730364169e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.701904296875,281.9586486816406,289.735107421875,287.1239624023437,285.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.241392730364169e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.70367431640625,281.9602966308594,289.735107421875,287.1239624023437,285.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.098616273040534e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7059326171875,281.9624328613281,289.735107421875,287.1239624023437,285.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,3.941266299989366e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.7118225097656,281.96795654296875,289.735107421875,287.1239624023437,285.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.491022013105975e-13,-1.1422607389096826e-17,8.491136396435176e-13,-2.425663619617935e-12,0.0,0.0,0.0,0.0,60.0,3.64227815907725e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.7118225097656,281.96795654296875,289.735107421875,287.1239624023437,285.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.491022013105975e-13,-1.1422607389096826e-17,8.491136396435176e-13,-2.425663619617935e-12,0.0,0.0,0.0,0.0,60.0,3.64227815907725e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.71929931640625,281.9749755859375,289.735107421875,287.1239624023437,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.408233964713147e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.383368039067136e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.71929931640625,281.9749755859375,289.735107421875,287.1239624023437,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.408233964713147e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.383368039067136e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.72802734375,281.9831848144531,289.735107421875,287.1239624023437,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,3.1438133873962215e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.72802734375,281.9831848144531,289.735107421875,287.1239624023437,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,3.1438133873962215e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7377624511719,281.9923095703125,289.735107421875,287.1239624023437,285.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.92498071985392e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7377624511719,281.9923095703125,289.735107421875,287.1239624023437,285.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.92498071985392e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7428894042969,281.99713134765625,289.735107421875,287.1239624023437,285.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.820460167640704e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7481689453125,282.0021057128906,289.735107421875,287.1239624023437,285.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.718899736464664e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.7590026855469,282.01226806640625,289.735107421875,287.1239624023437,285.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.491022013105975e-13,-1.1422607389096826e-17,8.491136396435176e-13,-2.425663619617935e-12,0.0,0.0,0.0,0.0,60.0,2.526254263557348e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
