time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184080,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.7590026855469,282.01226806640625,289.735107421875,287.1239624023437,285.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.491022013105975e-13,-1.1422607389096826e-17,8.491136396435176e-13,-2.425663619617935e-12,0.0,0.0,0.0,0.0,60.0,2.526254263557348e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7699279785156,282.02252197265625,289.735107421875,287.1239624023437,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,1.750746683043536e-12,-1.4700753107965914e-17,-1.7507320463142073e-12,3.5927938141916416e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3689041483976325e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7699279785156,282.02252197265625,289.735107421875,287.1239624023437,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,1.750746683043536e-12,-1.4700753107965914e-17,-1.7507320463142073e-12,3.5927938141916416e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3689041483976325e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7806701660156,282.0326232910156,289.735107421875,287.1239624023437,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.1908320491093042e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7806701660156,282.0326232910156,289.735107421875,287.1239624023437,285.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,2.1908320491093042e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7909851074219,282.04229736328125,289.735107421875,287.1239624023437,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.560265580612732e-12,-9.381287764716014e-18,3.560274904751415e-12,-5.081167691461941e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.022323997152853e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7909851074219,282.04229736328125,289.735107421875,287.1239624023437,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.560265580612732e-12,-9.381287764716014e-18,3.560274904751415e-12,-5.081167691461941e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.022323997152853e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.7958374023437,282.046875,289.735107421875,287.1239624023437,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9521883132256335e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8005065917969,282.0512390136719,289.735107421875,287.1239624023437,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.8845574345505161e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8089904785156,282.0592041015625,289.735107421875,287.1239624023437,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.753849829810861e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8089904785156,282.0592041015625,289.735107421875,287.1239624023437,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.753849829810861e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8161315917969,282.06591796875,289.735107421875,287.1239624023437,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.632023014508377e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8161315917969,282.06591796875,289.735107421875,287.1239624023437,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.632023014508377e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8216552734375,282.07110595703125,289.735107421875,287.1239624023437,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.51657232549951e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8216552734375,282.07110595703125,289.735107421875,287.1239624023437,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.51657232549951e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8252258300781,282.074462890625,289.735107421875,287.1239624023437,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.410230083820352e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8252258300781,282.074462890625,289.735107421875,287.1239624023437,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.410230083820352e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.82623291015625,282.07537841796875,289.735107421875,287.1239624023437,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020849931269e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,1.361727015591896e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.8266296386719,282.0757751464844,289.735107421875,287.1239624023437,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.4082341301492698e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.314362663151769e-07,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.82550048828125,282.07470703125,289.735107421875,287.1239624023437,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,-1.140118456532946e-05,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.82550048828125,282.07470703125,289.735107421875,287.1239624023437,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,-1.140118456532946e-05,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.82159423828125,282.071044921875,289.735107421875,287.1239624023437,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,-4.045262812724104e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.82159423828125,282.071044921875,289.735107421875,287.1239624023437,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,-4.045262812724104e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8146057128906,282.0644836425781,289.735107421875,287.1239624023437,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,-1.0494861726328963e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8146057128906,282.0644836425781,289.735107421875,287.1239624023437,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,-1.0494861726328963e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8042297363281,282.05474853515625,289.735107421875,287.1239624023437,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,-2.267799317223762e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.8042297363281,282.05474853515625,289.735107421875,287.1239624023437,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,-2.267799317223762e-07,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.7976989746094,282.0486145019531,289.735107421875,287.1239624023437,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,-9.948804802206725e-08,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0,285.1527709960937,294.1499938964844,283.79022216796875,282.04156494140625,289.735107421875,287.1239624023437,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.047593945744893e-13,-1.2041020022750658e-17,9.047714834287125e-13,-7.441869386351496e-13,0.0,0.0,0.0,0.0,60.0,-2.4957405031500457e-08,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.772216796875,282.0246887207031,289.735107421875,287.1239624023437,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.408233964713147e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.3945342415318016e-08,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.558414363609124e-13,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.694136417864118e-13,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.9898831389066065e-13,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.694133165257601e-13,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.277978265747104e-12,285.1527709960937,294.1499938964844,283.772216796875,282.0246887207031,289.735107421875,287.1239624023437,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,1.8064038763074279e-12,-1.408233964713147e-17,-1.8063897816791848e-12,1.911317024788639e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.3945342415318016e-08,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.281253880769384e-09,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,1.3492235106937756e-09,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.965335223682814e-10,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,1.349221956381541e-09,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,6.400115548643725e-09,285.1527709960937,294.1499938964844,283.75,282.0038146972656,289.735107421875,287.1239624023437,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3650844010726361e-08,1.7061428902705525e-14,1.3650826247157966e-08,-3.123727765341755e-08,0.0,0.0,0.0,-7.689232006669044e-08,60.0,-8.612354577053338e-06,-0.0,-1.2707538172108125e-17,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.281253880769384e-09,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,1.3492235106937756e-09,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.965335223682814e-10,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,1.349221956381541e-09,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,6.400115548643725e-09,285.1527709960937,294.1499938964844,283.75,282.0038146972656,289.735107421875,287.1239624023437,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3650844010726361e-08,1.7061428902705525e-14,1.3650826247157966e-08,-3.123727765341755e-08,0.0,0.0,0.0,-7.689232006669044e-08,60.0,-8.612354577053338e-06,-0.0,-1.2707538172108125e-17,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.824398018385637e-09,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,8.239477544691454e-09,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,6.085659531862575e-09,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,8.239467774728837e-09,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,3.908441215116909e-08,285.1527709960937,294.1499938964844,283.7240295410156,281.9794311523437,289.735107421875,287.1239624023437,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.336299117672753e-08,1.0428842441316191e-13,8.336288459531715e-08,-1.907619520125081e-07,0.0,0.0,0.0,-4.6957575250416994e-07,60.0,-1.2849830454797484e-05,-0.0,-4.739067812966637e-16,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.824398018385637e-09,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,8.239477544691454e-09,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,6.085659531862575e-09,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,8.239467774728837e-09,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,3.908441215116909e-08,285.1527709960937,294.1499938964844,283.7240295410156,281.9794311523437,289.735107421875,287.1239624023437,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.336299117672753e-08,1.0428842441316191e-13,8.336288459531715e-08,-1.907619520125081e-07,0.0,0.0,0.0,-4.6957575250416994e-07,60.0,-1.2849830454797484e-05,-0.0,-4.739067812966637e-16,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.351750995581824e-07,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,1.423460531668752e-07,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.0513647197285537e-07,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,1.423458684257639e-07,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,6.752262038389745e-07,285.1527709960937,294.1499938964844,283.6951599121094,281.9523010253906,289.735107421875,287.1239624023437,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4402835404325742e-06,1.801466094353277e-12,1.4402817214431709e-06,-3.2957530038402183e-06,0.0,0.0,0.0,-8.112721843644977e-06,60.0,-0.0009196869796141,-0.0,-1.4144395832534076e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.351750995581824e-07,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,1.423460531668752e-07,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,1.0513647197285537e-07,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,1.423458684257639e-07,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,6.752262038389745e-07,285.1527709960937,294.1499938964844,283.6951599121094,281.9523010253906,289.735107421875,287.1239624023437,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4402835404325742e-06,1.801466094353277e-12,1.4402817214431709e-06,-3.2957530038402183e-06,0.0,0.0,0.0,-8.112721843644977e-06,60.0,-0.0009196869796141,-0.0,-1.4144395832534076e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.831481538123626e-07,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,2.981689704029123e-07,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,2.2022693713097402e-07,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,2.9816860092068964e-07,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,1.414380790265568e-06,285.1527709960937,294.1499938964844,283.6797180175781,281.93780517578125,289.735107421875,287.1239624023437,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0169439924065955e-06,3.773483261970689e-12,3.016940127054113e-06,-6.903562280058395e-06,0.0,0.0,0.0,-1.6993610188364983e-05,60.0,-0.002068854868412,-0.0,-6.206096292253604e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,5.535505351872416e-07,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,5.829160159009916e-07,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,4.305404672777513e-07,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,5.829153337799653e-07,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,2.7650939955492504e-06,285.1527709960937,294.1499938964844,283.6636047363281,281.92266845703125,289.735107421875,287.1239624023437,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.898087238165317e-06,7.377091125471136e-12,5.898079962207703e-06,-1.349637113889912e-05,0.0,0.0,0.0,-3.3222269848920405e-05,60.0,-0.0041902349330484,-0.0,-2.3719502924290925e-12,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
