time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186420,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,1.5788642713232548e-06,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.6626219121462782e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,1.2280088412808254e-06,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,1.6626198657831992e-06,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,7.886737876106054e-06,285.15283203125,294.1499938964844,283.6295471191406,281.89068603515625,289.73504638671875,287.1240234375,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822923498693854e-05,2.104137697411801e-11,1.682290167082101e-05,-3.849519271170721e-05,0.0,0.0,0.0,-9.475879778619856e-05,60.0,-0.0129620153456926,-0.0,-1.9296592101980536e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,1.5788642713232548e-06,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.6626219121462782e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,1.2280088412808254e-06,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,1.6626198657831992e-06,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,7.886737876106054e-06,285.15283203125,294.1499938964844,283.6295471191406,281.89068603515625,289.73504638671875,287.1240234375,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822923498693854e-05,2.104137697411801e-11,1.682290167082101e-05,-3.849519271170721e-05,0.0,0.0,0.0,-9.475879778619856e-05,60.0,-0.0129620153456926,-0.0,-1.9296592101980536e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,3.366852752151317e-06,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,3.54546205016959e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,2.6186703507846687e-06,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,3.5454577300697565e-06,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,1.6818092262838036e-05,285.1530456542969,294.1499938964844,283.5932006835937,281.8565673828125,289.7348022460937,287.1242370605469,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874254535883665e-05,4.486984742091416e-11,3.587420724215917e-05,-8.208944200305268e-05,0.0,0.0,0.0,-0.0002020695101236,60.0,-0.030216746032238,-0.0,-8.774841270264844e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,3.366852752151317e-06,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,3.54546205016959e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,2.6186703507846687e-06,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,3.5454577300697565e-06,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,1.6818092262838036e-05,285.1530456542969,294.1499938964844,283.5932006835937,281.8565673828125,289.7348022460937,287.1242370605469,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874254535883665e-05,4.486984742091416e-11,3.587420724215917e-05,-8.208944200305268e-05,0.0,0.0,0.0,-0.0002020695101236,60.0,-0.030216746032238,-0.0,-8.774841270264844e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,5.537031483981991e-06,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,5.830767349834787e-06,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,4.306591563363327e-06,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,5.8307600738771725e-06,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,2.7658563340082765e-05,285.1535339355469,294.1499938964844,283.5548095703125,281.82049560546875,289.7342224121094,287.1247253417969,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.899807729292661e-05,7.3791986410221e-11,5.899800453335047e-05,-0.0001350024540442,0.0,0.0,0.0,-0.0003323194396216,60.0,-0.0545269809663295,-0.0,-2.3732582565827437e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,5.537031483981991e-06,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,5.830767349834787e-06,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,4.306591563363327e-06,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,5.8307600738771725e-06,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,2.7658563340082765e-05,285.1535339355469,294.1499938964844,283.5548095703125,281.82049560546875,289.7342224121094,287.1247253417969,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.899807729292661e-05,7.3791986410221e-11,5.899800453335047e-05,-0.0001350024540442,0.0,0.0,0.0,-0.0003323194396216,60.0,-0.0545269809663295,-0.0,-2.3732582565827437e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,8.430183697782923e-06,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,8.877398613549303e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,6.556826974701835e-06,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,8.877388609107584e-06,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,4.211042687529698e-05,285.1544494628906,294.1499938964844,283.5145263671875,281.7826538085937,289.73291015625,287.1255187988281,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.982507279142737e-05,1.1234895652689758e-10,8.982496365206316e-05,-0.0002055424411082,0.0,0.0,0.0,-0.0005059592076577,60.0,-0.0888588279485702,-0.0,-5.50129664045329e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,8.430183697782923e-06,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,8.877398613549303e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,6.556826974701835e-06,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,8.877388609107584e-06,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,4.211042687529698e-05,285.1544494628906,294.1499938964844,283.5145263671875,281.7826538085937,289.73291015625,287.1255187988281,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.982507279142737e-05,1.1234895652689758e-10,8.982496365206316e-05,-0.0002055424411082,0.0,0.0,0.0,-0.0005059592076577,60.0,-0.0888588279485702,-0.0,-5.50129664045329e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,1.0900934285018591e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,1.147922102973098e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,8.47852697916096e-06,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,1.1479207387310453e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,5.44523136341013e-05,285.1553955078125,294.1499938964844,283.4937438964844,281.7631530761719,289.7315979003906,287.1260986328125,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161510808742,1.45276346508183e-10,0.0001161509353551,-0.0002657831646502,0.0,0.0,0.0,-0.0006542461924254,60.0,-0.1116685420274734,-0.0,-9.198530825926812e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,1.4730346265423576e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,1.5511781384702772e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,1.1456966603873298e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,1.5511763194808736e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,7.358098082477227e-05,285.1568603515625,294.1499938964844,283.4725952148437,281.7432861328125,289.7292785644531,287.1265563964844,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569536980241,1.9631045400370084e-10,0.0001569535088492,-0.0003591501445043,0.0,0.0,0.0,-0.0008840759983286,60.0,-0.1463854163885116,-0.0,-1.679642758212196e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,2.761435098364018e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,2.907927228079643e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,2.147788654838223e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,2.9079237719997764e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001379391178488,285.161865234375,294.1499938964844,283.42919921875,281.7025451660156,289.7178649902344,287.1236267089844,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343708127,3.680149240903319e-10,0.0002942339924629,-0.0006732834735885,0.0,0.0,0.0,-0.0016573404427617,60.0,-0.2701611816883087,-0.0,-5.902835109594662e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,2.761435098364018e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,2.907927228079643e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,2.147788654838223e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,2.9079237719997764e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001379391178488,285.161865234375,294.1499938964844,283.42919921875,281.7025451660156,289.7178649902344,287.1236267089844,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343708127,3.680149240903319e-10,0.0002942339924629,-0.0006732834735885,0.0,0.0,0.0,-0.0016573404427617,60.0,-0.2701611816883087,-0.0,-5.902835109594662e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,4.595728023559786e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,4.83952826471068e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,3.574464426492341e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,4.839522443944588e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0002295656595379,285.1676025390625,294.1499938964844,283.38458251953125,281.6606140136719,289.6840209960937,287.0978698730469,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987354041077,6.215397085895802e-10,0.0004987347638234,-0.0011353032896295,0.0,0.0,0.0,-0.0028078593313694,60.0,-0.4892124533653259,-0.0,-1.6349313014529798e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,4.595728023559786e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,4.83952826471068e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,3.574464426492341e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,4.839522443944588e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0002295656595379,285.1676025390625,294.1499938964844,283.38458251953125,281.6606140136719,289.6840209960937,287.0978698730469,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987354041077,6.215397085895802e-10,0.0004987347638234,-0.0011353032896295,0.0,0.0,0.0,-0.0028078593313694,60.0,-0.4892124533653259,-0.0,-1.6349313014529798e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.004266030387953e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.481936285737902e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.003336941124871e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.48192537180148e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0004497808404266,285.1718444824219,294.1499938964844,283.3388977050781,281.6177062988281,289.6171264648437,287.0532531738281,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006535807042382,8.141273211137442e-10,0.000653579889331,-0.0014867733698338,0.0,0.0,0.0,-0.0036922018043696,60.0,-0.7793694138526917,-0.0,-6.276063402310683e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.004266030387953e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.481936285737902e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.003336941124871e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.48192537180148e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0004497808404266,285.1718444824219,294.1499938964844,283.3388977050781,281.6177062988281,289.6171264648437,287.0532531738281,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006535807042382,8.141273211137442e-10,0.000653579889331,-0.0014867733698338,0.0,0.0,0.0,-0.0036922018043696,60.0,-0.7793694138526917,-0.0,-6.276063402310683e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.005337778944522e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.483064786763862e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,7.004170038271695e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.48305387282744e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0004498343623708,285.1735534667969,294.1499938964844,283.2923889160156,281.57403564453125,289.5385131835937,286.99664306640625,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006948056980036,8.686202868091183e-10,0.0006948048248887,-0.0015888109337538,0.0,0.0,0.0,-0.0039240918122231,60.0,-0.9216095209121704,-0.0,-6.277553410427572e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.005337778944522e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.483064786763862e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,7.004170038271695e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.48305387282744e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0004498343623708,285.1735534667969,294.1499938964844,283.2923889160156,281.57403564453125,289.5385131835937,286.99664306640625,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006948056980036,8.686202868091183e-10,0.0006948048248887,-0.0015888109337538,0.0,0.0,0.0,-0.0039240918122231,60.0,-0.9216095209121704,-0.0,-6.277553410427572e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,9.002240403788164e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.479802974965423e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,7.001760968705639e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.47979133343324e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0004496796464081,285.1741027832031,294.1499938964844,283.2688903808594,281.5519714355469,289.4947814941406,286.9686889648437,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007817242876626,9.173968806841515e-10,0.00078172335634,-0.0016301266150549,0.0,0.0,0.0,-0.004383074119687,60.0,-0.9914448261260986,-0.0,-6.273234021136886e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,8.41103246784769e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,8.857232023729011e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,6.541931361425668e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,8.857221837388352e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004201476695016,285.17547607421875,294.1499938964844,283.2452697753906,281.52978515625,289.4506225585937,286.9394836425781,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008682803018018,9.97514293388235e-10,0.0008682793122716,-0.0017542002024129,0.0,0.0,0.0,-0.004851902835071,60.0,-1.0464729070663452,-0.0,-5.47631913150326e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.026340558193624e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.505181515123696e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.020505290711299e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.505170601187274e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.000450883526355,285.1748962402344,294.1499938964844,283.19775390625,281.4851379394531,289.3465270996094,286.8621520996094,285.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730123518034,1.3064507253801594e-09,0.0008730110130272,-0.002561662113294,0.0,0.0,0.0,-0.0050180847756564,60.0,-1.2850112915039062,-0.0,-6.306859745563997e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.026340558193624e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.505181515123696e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.020505290711299e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.505170601187274e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.000450883526355,285.1748962402344,294.1499938964844,283.19775390625,281.4851379394531,289.3465270996094,286.8621520996094,285.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730123518034,1.3064507253801594e-09,0.0008730110130272,-0.002561662113294,0.0,0.0,0.0,-0.0050180847756564,60.0,-1.2850112915039062,-0.0,-6.306859745563997e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.05897977645509e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.539551683701576e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,7.045891106827185e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.539540769765154e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0004525139229372,285.17633056640625,294.1499938964844,283.1499938964844,281.4403076171875,289.24188232421875,286.71514892578125,285.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009444230236113,1.781091274466462e-09,0.0009444212773814,-0.0037380727007985,0.0,0.0,0.0,-0.0055919326841831,60.0,-1.3544807434082031,-0.0,-6.352547643473373e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.05897977645509e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.539551683701576e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,7.045891106827185e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.539540769765154e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0004525139229372,285.17633056640625,294.1499938964844,283.1499938964844,281.4403076171875,289.24188232421875,286.71514892578125,285.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009444230236113,1.781091274466462e-09,0.0009444212773814,-0.0037380727007985,0.0,0.0,0.0,-0.0055919326841831,60.0,-1.3544807434082031,-0.0,-6.352547643473373e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.093048720387742e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.57542797550559e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,7.072389416862279e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.57541778916493e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0004542157403193,285.1758728027344,294.1499938964844,283.1022644042969,281.3954467773437,289.1371459960937,286.5046081542969,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688889840617,2.226375306335626e-09,0.0009688867721706,-0.0048842350952327,0.0,0.0,0.0,-0.0059165181592106,60.0,-1.4068198204040527,-0.0,-6.400413354867851e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.093048720387742e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.57542797550559e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,7.072389416862279e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.57541778916493e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0004542157403193,285.1758728027344,294.1499938964844,283.1022644042969,281.3954467773437,289.1371459960937,286.5046081542969,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688889840617,2.226375306335626e-09,0.0009688867721706,-0.0048842350952327,0.0,0.0,0.0,-0.0059165181592106,60.0,-1.4068198204040527,-0.0,-6.400413354867851e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,9.10096860025078e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.583768405718728e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,7.078549242578447e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.583757491782308e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0004546113777905,285.1754455566406,294.1499938964844,283.0547180175781,281.3507995605469,289.0331726074219,286.2686462402344,285.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697327041067,2.325001746683597e-09,0.0009697303758002,-0.0051426724530756,0.0,0.0,0.0,-0.0059654125943779,60.0,-1.4446758031845093,-0.0,-6.411562480934664e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,9.10096860025078e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.583768405718728e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,7.078549242578447e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.583757491782308e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0004546113777905,285.1754455566406,294.1499938964844,283.0547180175781,281.3507995605469,289.0331726074219,286.2686462402344,285.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697327041067,2.325001746683597e-09,0.0009697303758002,-0.0051426724530756,0.0,0.0,0.0,-0.0059654125943779,60.0,-1.4446758031845093,-0.0,-6.411562480934664e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.099313319893554e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.58202508627437e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,7.077261398080736e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.582014172337948e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0004545286938082,285.1752624511719,294.1499938964844,283.0310974121094,281.32861328125,288.98150634765625,286.1509704589844,285.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969556858763,2.3043509322917544e-09,0.0009695545304566,-0.0050885593518614,0.0,0.0,0.0,-0.0059551787562668,60.0,-1.4615625143051147,-0.0,-6.409226926962219e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.089180821320042e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.57135489443317e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.069380080793053e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.571343980496748e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0004540225490927,285.175048828125,294.1499938964844,283.0075988769531,281.3065490722656,288.9301147460937,286.0428771972656,285.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684772812761,2.1780879322363944e-09,0.0009684751275926,-0.0047577028162777,0.0,0.0,0.0,-0.005892586428672,60.0,-1.4770114421844482,-0.0,-6.394958518285422e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.087580838240684e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.569670510245488e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,7.068135892041028e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.569659596309066e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0004539426590781,285.1747131347656,294.1499938964844,282.9610900878906,281.2628479003906,288.8281555175781,285.8500671386719,285.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581074705068204e-09,0.000968302716501,-0.0047053480520844,0.0,0.0,0.0,-0.0058826734311878,60.0,-1.5064724683761597,-0.0,-6.392701834556648e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.087580838240684e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.569670510245488e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,7.068135892041028e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.569659596309066e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0004539426590781,285.1747131347656,294.1499938964844,282.9610900878906,281.2628479003906,288.8281555175781,285.8500671386719,285.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581074705068204e-09,0.000968302716501,-0.0047053480520844,0.0,0.0,0.0,-0.0058826734311878,60.0,-1.5064724683761597,-0.0,-6.392701834556648e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.139281610259786e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,9.624112863093616e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,7.108347199391574e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.624102676752956e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004565251874737,285.17437744140625,294.1499938964844,282.9154357910156,281.219970703125,288.72686767578125,285.623291015625,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738117805682,2.802187148986945e-09,0.0009738089866004,-0.0063930610194802,0.0,0.0,0.0,-0.00620196480304,60.0,-1.5413206815719604,-0.0,-6.465641178010628e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.139281610259786e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,9.624112863093616e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,7.108347199391574e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.624102676752956e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004565251874737,285.17437744140625,294.1499938964844,282.9154357910156,281.219970703125,288.72686767578125,285.623291015625,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738117805682,2.802187148986945e-09,0.0009738089866004,-0.0063930610194802,0.0,0.0,0.0,-0.00620196480304,60.0,-1.5413206815719604,-0.0,-6.465641178010628e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.211740689352156e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.700416558189318e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.164704584283754e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.700405644252896e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0004601447144523,285.174072265625,294.1499938964844,282.87078857421875,281.17803955078125,288.62579345703125,285.3187561035156,285.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704912154844919e-09,0.0009815285447984,-0.0087584182620048,0.0,0.0,0.0,-0.0066494862549006,60.0,-1.581855535507202,-0.0,-6.568566135456423e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.211740689352156e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.700416558189318e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.164704584283754e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.700405644252896e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0004601447144523,285.174072265625,294.1499938964844,282.87078857421875,281.17803955078125,288.62579345703125,285.3187561035156,285.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704912154844919e-09,0.0009815285447984,-0.0087584182620048,0.0,0.0,0.0,-0.0066494862549006,60.0,-1.581855535507202,-0.0,-6.568566135456423e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.267548011848704e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.759183740243316e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.208109309431165e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.759173553902656e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0004629323957487,285.1737976074219,294.1499938964844,282.8274230957031,281.13726806640625,288.5249938964844,284.958984375,285.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874806273728,4.400169562046585e-09,0.0009874762035906,-0.0105800619348883,0.0,0.0,0.0,-0.0069941678084433,60.0,-1.622699737548828,-0.0,-6.648389216934447e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
