time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188640,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.267548011848704e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.759183740243316e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.208109309431165e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.759173553902656e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0004629323957487,285.1737976074219,294.1499938964844,282.8274230957031,281.13726806640625,288.5249938964844,284.958984375,285.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874806273728,4.400169562046585e-09,0.0009874762035906,-0.0105800619348883,0.0,0.0,0.0,-0.0069941678084433,60.0,-1.622699737548828,-0.0,-6.648389216934447e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.26292996155098e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.754321217769756e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.204517896752805e-05,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.754310303833336e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0004627017187885,285.1736755371094,294.1499938964844,282.8062438964844,281.1174011230469,288.4748840332031,284.7856750488281,285.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869883069768,4.342612491825548e-09,0.0009869839996099,-0.0104292603209614,0.0,0.0,0.0,-0.0069656344130635,60.0,-1.639837622642517,-0.0,-6.641762695380748e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.254907490685582e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.745873103383929e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.198278035502881e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.745862917043267e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.000462300988147,285.1735534667969,294.1499938964844,282.78546142578125,281.0978698730469,288.425048828125,284.626953125,285.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.242636908458053e-09,0.000986129627563,-0.0101673183962702,0.0,0.0,0.0,-0.0069160750135779,60.0,-1.6544994115829468,-0.0,-6.630260429574264e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.224479435943068e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.713829786051063e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.174611528171226e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.713820327306166e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0004607810406014,285.17333984375,294.1499938964844,282.7452087402344,281.06005859375,288.32635498046875,284.36016845703125,285.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.863480646515427e-09,0.0009828876936808,-0.0091738896444439,0.0,0.0,0.0,-0.00672811223194,60.0,-1.6787755489349363,-0.0,-6.586729028867921e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.224479435943068e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.713829786051063e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.174611528171226e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.713820327306166e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0004607810406014,285.17333984375,294.1499938964844,282.7452087402344,281.06005859375,288.32635498046875,284.36016845703125,285.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.863480646515427e-09,0.0009828876936808,-0.0091738896444439,0.0,0.0,0.0,-0.00672811223194,60.0,-1.6787755489349363,-0.0,-6.586729028867921e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.197402687277644e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.685316763352604e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.153551268856972e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.685307304607704e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0004594285273924,285.17315673828125,294.1499938964844,282.706787109375,281.0239562988281,288.22900390625,284.1502380371094,285.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086311822496e-09,0.0009800021070986,-0.0082898596301674,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.6997560262680054,-0.0,-6.548112452264834e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.197402687277644e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.685316763352604e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.153551268856972e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.685307304607704e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0004594285273924,285.17315673828125,294.1499938964844,282.706787109375,281.0239562988281,288.22900390625,284.1502380371094,285.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086311822496e-09,0.0009800021070986,-0.0082898596301674,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.6997560262680054,-0.0,-6.548112452264834e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.193576261168346e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.68128806562163e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.150575402192771e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.68127787928097e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0004592374025378,285.1730041503906,294.1499938964844,282.6704406738281,280.9898376464844,288.1328430175781,283.9741516113281,285.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795966325327,3.478370480536341e-09,0.0009795932564884,-0.0081648351624608,0.0,0.0,0.0,-0.0065371892414987,60.0,-1.7216298580169678,-0.0,-6.542660457853344e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.193576261168346e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.68128806562163e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.150575402192771e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.68127787928097e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0004592374025378,285.1730041503906,294.1499938964844,282.6704406738281,280.9898376464844,288.1328430175781,283.9741516113281,285.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795966325327,3.478370480536341e-09,0.0009795932564884,-0.0081648351624608,0.0,0.0,0.0,-0.0065371892414987,60.0,-1.7216298580169678,-0.0,-6.542660457853344e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.211389988195152e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.700046211946756e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.1644302806817e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.700036753201856e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.000460127252154,285.1728820800781,294.1499938964844,282.63641357421875,280.95782470703125,288.0376892089844,283.8097839355469,285.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814939694479,3.700266759665282e-09,0.0009814902441576,-0.008746244944632,0.0,0.0,0.0,-0.0066471905447542,60.0,-1.746242642402649,-0.0,-6.568033938947337e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.211389988195152e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.700046211946756e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.1644302806817e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.700036753201856e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.000460127252154,285.1728820800781,294.1499938964844,282.63641357421875,280.95782470703125,288.0376892089844,283.8097839355469,285.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814939694479,3.700266759665282e-09,0.0009814902441576,-0.008746244944632,0.0,0.0,0.0,-0.0066471905447542,60.0,-1.746242642402649,-0.0,-6.568033938947337e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.223944653058425e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.713266626931728e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,7.174194615799934e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.713257168186828e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004607543814927,285.1728210449219,294.1499938964844,282.62030029296875,280.9427185058594,287.9904479980469,283.7286376953125,285.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.8566612126089694e-09,0.0009828275069594,-0.0091560231521725,0.0,0.0,0.0,-0.0067247217521071,60.0,-1.7591586112976074,-0.0,-6.585947431858585e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.23631014302373e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.72628768067807e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.183811976574361e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.726278221933173e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0004613720520865,285.1727600097656,294.1499938964844,282.6048278808594,280.9281921386719,287.9434509277344,283.6483764648437,285.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841488208621,4.010696219580723e-09,0.0009841447463259,-0.0095596145838499,0.0,0.0,0.0,-0.0068010841496288,60.0,-1.771977782249451,-0.0,-6.603614366440524e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.25577915040776e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.746789874043316e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.198954699561e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.746780415298416e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0004623445565812,285.17266845703125,294.1499938964844,282.5759582519531,280.90106201171875,287.8500061035156,283.4926452636719,285.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253216889793521e-09,0.0009862189181149,-0.0101950401440262,0.0,0.0,0.0,-0.0069213141687214,60.0,-1.7963086366653442,-0.0,-6.631477589280621e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.25577915040776e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.746789874043316e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.198954699561e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.746780415298416e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0004623445565812,285.17266845703125,294.1499938964844,282.5759582519531,280.90106201171875,287.8500061035156,283.4926452636719,285.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253216889793521e-09,0.0009862189181149,-0.0101950401440262,0.0,0.0,0.0,-0.0069213141687214,60.0,-1.7963086366653442,-0.0,-6.631477589280621e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.262987441616132e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.754380153026432e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,7.204560824902728e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.754370694281532e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0004627046582754,285.172607421875,294.1499938964844,282.54998779296875,280.8766784667969,287.7576599121094,283.35015869140625,285.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342983750404983e-09,0.0009869870264083,-0.0104302335530519,0.0,0.0,0.0,-0.0069658174179494,60.0,-1.8170725107192995,-0.0,-6.64180603848763e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.262987441616132e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.754380153026432e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,7.204560824902728e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.754370694281532e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0004627046582754,285.172607421875,294.1499938964844,282.54998779296875,280.8766784667969,287.7576599121094,283.35015869140625,285.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342983750404983e-09,0.0009869870264083,-0.0104302335530519,0.0,0.0,0.0,-0.0069658174179494,60.0,-1.8170725107192995,-0.0,-6.64180603848763e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.25658896449022e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.747642616275698e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.199584069894627e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.7476331575308e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0004623850400093,285.1725769042969,294.1499938964844,282.52618408203125,280.85565185546875,287.6664733886719,283.2259521484375,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223996048282e-09,0.0009863052982836,-0.0102212578058242,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.833598256111145,-0.0,-6.632628668512552e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.25658896449022e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.747642616275698e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.199584069894627e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.7476331575308e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0004623850400093,285.1725769042969,294.1499938964844,282.52618408203125,280.85565185546875,287.6664733886719,283.2259521484375,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223996048282e-09,0.0009863052982836,-0.0102212578058242,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.833598256111145,-0.0,-6.632628668512552e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.238970960723236e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.729089651955292e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,7.185881258919835e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.729080920806156e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.000461504998384,285.17254638671875,294.1499938964844,282.5036315917969,280.83837890625,287.5765991210937,283.1214294433594,285.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.0436796133747074e-09,0.0009844282176345,-0.009646032936871,0.0,0.0,0.0,-0.0068174428306519,60.0,-1.8465601205825808,-0.0,-6.607400138136654e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.238970960723236e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.729089651955292e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,7.185881258919835e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.729080920806156e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.000461504998384,285.17254638671875,294.1499938964844,282.5036315917969,280.83837890625,287.5765991210937,283.1214294433594,285.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.0436796133747074e-09,0.0009844282176345,-0.009646032936871,0.0,0.0,0.0,-0.0068174428306519,60.0,-1.8465601205825808,-0.0,-6.607400138136654e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.22742110560648e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.716927161207424e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.176898361649364e-05,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.716918430058286e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0004609280731528,285.17254638671875,294.1499938964844,282.4927673339844,280.8310546875,287.5322265625,283.07672119140625,285.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899760514514128e-09,0.0009831975912675,-0.0092689488083124,0.0,0.0,0.0,-0.0067460960708558,60.0,-1.851913928985596,-0.0,-6.590887835500325e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.21547834877856e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.704350668471308e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.167608418967575e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.704341209726408e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.0004603315028361,285.17254638671875,294.1499938964844,282.4822082519531,280.8246154785156,287.4881591796875,283.03631591796875,285.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509386707768044e-09,0.0009819250553846,-0.0088790133595466,0.0,0.0,0.0,-0.0066723185591399,60.0,-1.8567864894866943,-0.0,-6.57383552038482e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.196223982144149e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.684074757387862e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.152633043006063e-05,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.684066026238725e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.000459369708551,285.1725769042969,294.1499938964844,282.4618835449219,280.8140869140625,287.4010314941406,282.9653015136719,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110083729250623e-09,0.0009798730025067,-0.0082503519952297,0.0,0.0,0.0,-0.0065533723682165,60.0,-1.86600124835968,-0.0,-6.546389386130613e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.196223982144149e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.684074757387862e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.152633043006063e-05,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.684066026238725e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.000459369708551,285.1725769042969,294.1499938964844,282.4618835449219,280.8140869140625,287.4010314941406,282.9653015136719,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110083729250623e-09,0.0009798730025067,-0.0082503519952297,0.0,0.0,0.0,-0.0065533723682165,60.0,-1.86600124835968,-0.0,-6.546389386130613e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.19427620829083e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.682023664936425e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,7.15111818863079e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.682014933787286e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004592724435497,285.172607421875,294.1499938964844,282.4425048828125,280.8065795898437,287.3152160644531,282.9036560058594,285.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486700483890104e-09,0.00097966438625,-0.0081866607069969,0.0,0.0,0.0,-0.0065413182601332,60.0,-1.876575589179993,-0.0,-6.543611874576527e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.19427620829083e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.682023664936425e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,7.15111818863079e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.682014933787286e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004592724435497,285.172607421875,294.1499938964844,282.4425048828125,280.8065795898437,287.3152160644531,282.9036560058594,285.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486700483890104e-09,0.00097966438625,-0.0081866607069969,0.0,0.0,0.0,-0.0065413182601332,60.0,-1.876575589179993,-0.0,-6.543611874576527e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.215014870278536e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.703862451715396e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.167247531469911e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.703853720566258e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004603083652909,285.17266845703125,294.1499938964844,282.424072265625,280.8018798828125,287.2304382324219,282.8446350097656,285.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818766266107,3.745041610159205e-09,0.0009818729013204,-0.0088635636493563,0.0,0.0,0.0,-0.0066693862900137,60.0,-1.890493631362915,-0.0,-6.573159794243112e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.215014870278536e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.703862451715396e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.167247531469911e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.703853720566258e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004603083652909,285.17266845703125,294.1499938964844,282.424072265625,280.8018798828125,287.2304382324219,282.8446350097656,285.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818766266107,3.745041610159205e-09,0.0009818729013204,-0.0088635636493563,0.0,0.0,0.0,-0.0066693862900137,60.0,-1.890493631362915,-0.0,-6.573159794243112e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.246399713447316e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.7369120339863e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,7.191658369265497e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.736903302837165e-05,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.00046187613043,285.1727294921875,294.1499938964844,282.406494140625,280.7996826171875,287.14654541015625,282.78472900390625,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852204238995,4.136026188206188e-09,0.0009852163493633,-0.0098879914730787,0.0,0.0,0.0,-0.0068632150068879,60.0,-1.9073787927627563,-0.0,-6.618006409553345e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.246399713447316e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.7369120339863e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,7.191658369265497e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.736903302837165e-05,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.00046187613043,285.1727294921875,294.1499938964844,282.406494140625,280.7996826171875,287.14654541015625,282.78472900390625,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852204238995,4.136026188206188e-09,0.0009852163493633,-0.0098879914730787,0.0,0.0,0.0,-0.0068632150068879,60.0,-1.9073787927627563,-0.0,-6.618006409553345e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.258544014301152e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.74970098468475e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,7.20110401744023e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,9.749692253535612e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.000462482770672,285.1727600097656,294.1499938964844,282.3979797363281,280.7994689941406,287.10498046875,282.7548828125,285.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865146130323,4.287314503415018e-09,0.0009865103056654,-0.0102843781933188,0.0,0.0,0.0,-0.0069382167421281,60.0,-1.9158623218536377,-0.0,-6.635399785182018e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.265307744499296e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.756823419593276e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.206364534795284e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.756814688444138e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0004628206370398,285.1728210449219,294.1499938964844,282.3896484375,280.7998046875,287.0636291503906,282.72576904296875,285.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.3715635555940935e-09,0.0009872311493381,-0.0105051146820187,0.0,0.0,0.0,-0.0069799846969544,60.0,-1.923669934272766,-0.0,-6.645095851354199e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.243340173270552e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.73369023995474e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,7.189278403529897e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.733681508805604e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0004617233062162,285.17291259765625,294.1499938964844,282.3734741210937,280.802001953125,286.9817810058594,282.6726989746094,285.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097832295713033e-09,0.0009848934132605,-0.0097879162058234,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.9350157976150515,-0.0,-6.613618097617291e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.243340173270552e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.73369023995474e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,7.189278403529897e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.733681508805604e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0004617233062162,285.17291259765625,294.1499938964844,282.3734741210937,280.802001953125,286.9817810058594,282.6726989746094,285.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097832295713033e-09,0.0009848934132605,-0.0097879162058234,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.9350157976150515,-0.0,-6.613618097617291e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.17814759304747e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.665039397077636e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.138572982512414e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.66503139352426e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0004584668495226,285.17303466796875,294.1499938964844,282.35791015625,280.8059997558594,286.9015808105469,282.6333923339844,285.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567151678492e-09,0.0009779470274224,-0.007659644819796,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.9351773262023928,-0.0,-6.520652817698648e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,9.17814759304747e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.665039397077636e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.138572982512414e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.66503139352426e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0004584668495226,285.17303466796875,294.1499938964844,282.35791015625,280.8059997558594,286.9015808105469,282.6333923339844,285.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567151678492e-09,0.0009779470274224,-0.007659644819796,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.9351773262023928,-0.0,-6.520652817698648e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
