time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190860,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,9.11262322915718e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.596037853043526e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,7.087608537403867e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.596029849490152e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.000455193745438,285.17315673828125,294.1499938964844,282.3428649902344,280.8116149902344,286.82305908203125,282.60675048828125,285.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469162652118939e-09,0.0009709651931189,-0.0055204234085977,0.0,0.0,0.0,-0.0060368897393345,60.0,-1.9311505556106567,-0.0,-6.427875831604979e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,9.11262322915718e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.596037853043526e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,7.087608537403867e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.596029849490152e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.000455193745438,285.17315673828125,294.1499938964844,282.3428649902344,280.8116149902344,286.82305908203125,282.60675048828125,285.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469162652118939e-09,0.0009709651931189,-0.0055204234085977,0.0,0.0,0.0,-0.0060368897393345,60.0,-1.9311505556106567,-0.0,-6.427875831604979e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.08320798771456e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.565062646288423e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,7.06473074387759e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.565054642735048e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004537244385574,285.1733093261719,294.1499938964844,282.3282470703125,280.81854248046875,286.7460327148437,282.5882873535156,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.1026518304267942e-09,0.0009678293718025,-0.004560031928122,0.0,0.0,0.0,-0.0058551859110593,60.0,-1.930017590522766,-0.0,-6.386441242511864e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.08320798771456e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.565062646288423e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,7.06473074387759e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.565054642735048e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004537244385574,285.1733093261719,294.1499938964844,282.3282470703125,280.81854248046875,286.7460327148437,282.5882873535156,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.1026518304267942e-09,0.0009678293718025,-0.004560031928122,0.0,0.0,0.0,-0.0058551859110593,60.0,-1.930017590522766,-0.0,-6.386441242511864e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.087945363717154e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.570051042828708e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,7.068414561217651e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.570043766871096e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.000453961052699,285.1733703613281,294.1499938964844,282.32110595703125,280.8224792480469,286.7079467773437,282.579833984375,285.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161652634669053e-09,0.0009683332173153,-0.0047146375291049,0.0,0.0,0.0,-0.0058844317682087,60.0,-1.9327125549316408,-0.0,-6.393102580659615e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.098332520807162e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.580988989910112e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,7.07649378455244e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.580981713952497e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0004544799157883,285.1734619140625,294.1499938964844,282.3139953613281,280.8266296386719,286.6701354980469,282.5707397460937,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694418986327,2.291043799118596e-09,0.000969439628534,-0.0050536901690065,0.0,0.0,0.0,-0.005948576144874,60.0,-1.9375886917114256,-0.0,-6.407722707990615e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.099651651922612e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.58237869781442e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.07751969457604e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.582370694261044e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0004545458359643,285.1736145019531,294.1499938964844,282.300048828125,280.8355712890625,286.59521484375,282.5516967773437,285.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695834596641,2.307449564753483e-09,0.0009695811895653,-0.0050966786220669,0.0,0.0,0.0,-0.0059567154385149,60.0,-1.9479691982269287,-0.0,-6.409577224530949e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.099651651922612e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.58237869781442e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.07751969457604e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.582370694261044e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0004545458359643,285.1736145019531,294.1499938964844,282.300048828125,280.8355712890625,286.59521484375,282.5516967773437,285.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695834596641,2.307449564753483e-09,0.0009695811895653,-0.0050966786220669,0.0,0.0,0.0,-0.0059567154385149,60.0,-1.9479691982269287,-0.0,-6.409577224530949e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.087695070775226e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.569787653163075e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.06821956555359e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.5697796496097e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0004539485671557,285.1737976074219,294.1499938964844,282.2862854003906,280.8451843261719,286.5213928222656,282.5341491699219,285.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683100506663,2.1584474207969606e-09,0.0009683078387752,-0.0047062360681593,0.0,0.0,0.0,-0.0058828531764447,60.0,-1.955192804336548,-0.0,-6.392740203864379e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.087695070775226e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.569787653163075e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.06821956555359e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.5697796496097e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0004539485671557,285.1737976074219,294.1499938964844,282.2862854003906,280.8451843261719,286.5213928222656,282.5341491699219,285.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683100506663,2.1584474207969606e-09,0.0009683078387752,-0.0047062360681593,0.0,0.0,0.0,-0.0058828531764447,60.0,-1.955192804336548,-0.0,-6.392740203864379e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.054216207005084e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.534532728139312e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,7.042180368443951e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.534524724585935e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004522762610577,285.1739807128906,294.1499938964844,282.27264404296875,280.8551940917969,286.44879150390625,282.5204467773437,285.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419792599,1.741309541003488e-09,0.0009647402330301,-0.0036131695378571,0.0,0.0,0.0,-0.0056760562583804,60.0,-1.9581689834594729,-0.0,-6.34572216995366e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.054216207005084e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.534532728139312e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,7.042180368443951e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.534524724585935e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004522762610577,285.1739807128906,294.1499938964844,282.27264404296875,280.8551940917969,286.44879150390625,282.5204467773437,285.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419792599,1.741309541003488e-09,0.0009647402330301,-0.0036131695378571,0.0,0.0,0.0,-0.0056760562583804,60.0,-1.9581689834594729,-0.0,-6.34572216995366e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.018743730848656e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.497178689343856e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,7.014590664766729e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.49717141338624e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.000450504332548,285.1741638183594,294.1499938964844,282.259033203125,280.8653869628906,286.3774719238281,282.5113830566406,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609623230062,1.2993380815728983e-09,0.0009609610424377,-0.0024550138041377,0.0,0.0,0.0,-0.0054569523781538,60.0,-1.9596569538116453,-0.0,-6.29609360203176e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.018743730848656e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.497178689343856e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,7.014590664766729e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.49717141338624e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.000450504332548,285.1741638183594,294.1499938964844,282.259033203125,280.8653869628906,286.3774719238281,282.5113830566406,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609623230062,1.2993380815728983e-09,0.0009609610424377,-0.0024550138041377,0.0,0.0,0.0,-0.0054569523781538,60.0,-1.9596569538116453,-0.0,-6.29609360203176e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.005035099107772e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.482742461841552e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,7.003927748883143e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.48273518588394e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.0004498195485211,285.1742858886719,294.1499938964844,282.2522277832031,280.8704833984375,286.3422546386719,282.50860595703125,285.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595009614713,1.1285252732307072e-09,0.0009594997973181,-0.0020074085332453,0.0,0.0,0.0,-0.005372270476073,60.0,-1.9601815938949585,-0.0,-6.276965081042364e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.003247396321967e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.480860171606764e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,7.002538040978834e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.48085289564915e-05,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0004497302870731,285.1748352050781,294.1499938964844,282.2453918457031,280.8755187988281,286.3105163574219,282.50640869140625,285.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008331431890837,9.79873737705361e-10,0.0008331421995535,-0.0017429600702598,0.0,0.0,0.0,-0.0046698204241693,60.0,-1.8679215908050537,-0.0,-6.274472497125316e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,4.135287963435985e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,4.354660632088781e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,3.2163407013285905e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,4.354657357907854e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0002065659355139,285.1772766113281,294.1499938964844,282.23162841796875,280.8853759765625,286.250732421875,282.5023193359375,285.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506728918291,9.618138507860863e-10,0.0008506719022989,-0.0016779509605839,0.0,0.0,0.0,-0.0047289761714637,60.0,-1.726226568222046,-0.0,-1.3237017704170741e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,4.135287963435985e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,4.354660632088781e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,3.2163407013285905e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,4.354657357907854e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0002065659355139,285.1772766113281,294.1499938964844,282.23162841796875,280.8853759765625,286.250732421875,282.5023193359375,285.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506728918291,9.618138507860863e-10,0.0008506719022989,-0.0016779509605839,0.0,0.0,0.0,-0.0047289761714637,60.0,-1.726226568222046,-0.0,-1.3237017704170741e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.003259765449911e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.480872540734708e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.002547499723732e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.480865992372856e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,0.0004497308982536,285.1798400878906,294.1499938964844,282.2176818847656,280.89471435546875,286.2149658203125,282.4969482421875,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007116654305718,8.583098121128782e-10,0.0007116646156646,-0.001544844941236,0.0,0.0,0.0,-0.004004169255495,60.0,-1.2107110023498535,-0.0,-6.274484576351824e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.003259765449911e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.480872540734708e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.002547499723732e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.480865992372856e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,0.0004497308982536,285.1798400878906,294.1499938964844,282.2176818847656,280.89471435546875,286.2149658203125,282.4969482421875,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007116654305718,8.583098121128782e-10,0.0007116646156646,-0.001544844941236,0.0,0.0,0.0,-0.004004169255495,60.0,-1.2107110023498535,-0.0,-6.274484576351824e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,4.65206139779184e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,4.898848055745475e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,3.618275877670385e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,4.898844053968787e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0002323797962162,285.18115234375,294.1499938964844,282.2034606933594,280.9032897949219,286.17138671875,282.493408203125,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005295083974488,6.538556363011593e-10,0.0005295077571645,-0.0011894892668351,0.0,0.0,0.0,-0.0029774103313684,60.0,-1.2989952564239502,-0.0,-1.6752096598793287e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,4.65206139779184e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,4.898848055745475e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,3.618275877670385e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,4.898844053968787e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0002323797962162,285.18115234375,294.1499938964844,282.2034606933594,280.9032897949219,286.17138671875,282.493408203125,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005295083974488,6.538556363011593e-10,0.0005295077571645,-0.0011894892668351,0.0,0.0,0.0,-0.0029774103313684,60.0,-1.2989952564239502,-0.0,-1.6752096598793287e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,2.980947465403005e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,3.139083491987549e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,2.3185186364571564e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,3.139080945402384e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001489043206674,285.1915283203125,294.1499938964844,282.1888732910156,280.9109191894531,286.14581298828125,282.5014343261719,285.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183327789884,3.9797826145715476e-10,0.0003183324006386,-0.0007279593264684,0.0,0.0,0.0,-0.0017929715104401,60.0,-0.928686261177063,-0.0,-6.878391189957256e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,2.980947465403005e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,3.139083491987549e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,2.3185186364571564e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,3.139080945402384e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001489043206674,285.1915283203125,294.1499938964844,282.1888732910156,280.9109191894531,286.14581298828125,282.5014343261719,285.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183327789884,3.9797826145715476e-10,0.0003183324006386,-0.0007279593264684,0.0,0.0,0.0,-0.0017929715104401,60.0,-0.928686261177063,-0.0,-6.878391189957256e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,2.1852458303328604e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,2.301170570717659e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,1.699638414720539e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,2.301168933627196e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001091574158635,285.194580078125,294.1499938964844,282.1814270019531,280.9142761230469,286.1412353515625,282.5056457519531,285.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002400698285782,2.9846625171359165e-10,0.000240069522988,-0.0005446033901534,0.0,0.0,0.0,-0.0013511410215869,60.0,-0.7089197039604187,-0.0,-3.6963985206028838e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,1.633787906030193e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,1.720458567433525e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,1.2707260793831663e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,1.7204572941409424e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,8.161098958225921e-05,285.19610595703125,294.1499938964844,282.1738586425781,280.91729736328125,286.1434020996094,282.50738525390625,285.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001753592805471,2.1901248870026527e-10,0.0001753590622683,-0.0004004285437986,0.0,0.0,0.0,-0.0009875539690256,60.0,-0.4189658761024475,-0.0,-2.0661865551829806e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,1.2126580259064212e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,1.2769881323038136e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.431800208403727e-06,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,1.2769872228091115e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,6.057470091036521e-05,285.19781494140625,294.1499938964844,282.1658630371094,280.9200744628906,286.1423034667969,282.51043701171875,285.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001285854814341,1.6098400390518464e-10,0.000128585321363,-0.00029464441468,0.0,0.0,0.0,-0.000724380952306,60.0,-0.337329238653183,-0.0,-1.1382949027805012e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.995354957936796e-06,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,1.0525597645028029e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,7.774177902319934e-06,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,1.0525589459575713e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,4.992880349163897e-05,285.1990661621094,294.1499938964844,282.1583557128906,280.9222717285156,286.1416931152344,282.51251220703125,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.739898814586924e-05,1.2408984950695867e-10,9.739886445458978e-05,-0.0002288355171913,0.0,0.0,0.0,-0.0005500118131749,60.0,-0.2739878296852112,-0.0,-7.733473306181792e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,6.304632734099869e-06,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,6.639086223003687e-06,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,4.90361117044813e-06,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,6.6390816755301785e-06,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,3.149290569126606e-05,285.19989013671875,294.1499938964844,282.1422424316406,280.9255676269531,286.140869140625,282.5150146484375,285.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.717752694385126e-05,8.402208095947826e-11,6.717743963235989e-05,-0.0001537181087769,0.0,0.0,0.0,-0.0003783917054533,60.0,-0.1831522732973098,-0.0,-3.0767891012750676e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,6.304632734099869e-06,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,6.639086223003687e-06,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,4.90361117044813e-06,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,6.6390816755301785e-06,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,3.149290569126606e-05,285.19989013671875,294.1499938964844,282.1422424316406,280.9255676269531,286.140869140625,282.5150146484375,285.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.717752694385126e-05,8.402208095947826e-11,6.717743963235989e-05,-0.0001537181087769,0.0,0.0,0.0,-0.0003783917054533,60.0,-0.1831522732973098,-0.0,-3.0767891012750676e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,4.027308023069054e-06,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,4.240951966494322e-06,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,3.132355686830124e-06,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,4.240948783262866e-06,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,2.011721153394319e-05,285.2004089355469,294.1499938964844,282.1254577636719,280.92694091796875,286.1405639648437,282.5162353515625,285.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.291223376640119e-05,5.36723165911468e-11,4.291217919671908e-05,-9.819322440307587e-05,0.0,0.0,0.0,-0.0002417122595943,60.0,-0.121618740260601,-0.0,-1.2554741968262562e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,4.027308023069054e-06,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,4.240951966494322e-06,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,3.132355686830124e-06,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,4.240948783262866e-06,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,2.011721153394319e-05,285.2004089355469,294.1499938964844,282.1254577636719,280.92694091796875,286.1405639648437,282.5162353515625,285.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.291223376640119e-05,5.36723165911468e-11,4.291217919671908e-05,-9.819322440307587e-05,0.0,0.0,0.0,-0.0002417122595943,60.0,-0.121618740260601,-0.0,-1.2554741968262562e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,1.98180646293622e-06,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,2.086939275613986e-06,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,1.5414076415254383e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,2.086937683998258e-06,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.899521501210984e-06,285.2005615234375,294.1499938964844,282.10791015625,280.9262084960937,286.1404724121094,282.5166320800781,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1116986317792907e-05,2.6411916057011983e-11,2.111696085194125e-05,-4.832046761293896e-05,0.0,0.0,0.0,-0.0001189458707813,60.0,-0.0712128952145576,-0.0,-3.0401896278231526e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,1.98180646293622e-06,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,2.086939275613986e-06,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,1.5414076415254383e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,2.086937683998258e-06,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.899521501210984e-06,285.2005615234375,294.1499938964844,282.10791015625,280.9262084960937,286.1404724121094,282.5166320800781,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1116986317792907e-05,2.6411916057011983e-11,2.111696085194125e-05,-4.832046761293896e-05,0.0,0.0,0.0,-0.0001189458707813,60.0,-0.0712128952145576,-0.0,-3.0401896278231526e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,1.2365798056634958e-06,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,1.3021789300182718e-06,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.617858722776873e-07,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,1.30217802052357e-06,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,6.1769642343278974e-06,285.2005615234375,294.1499938964844,282.0988464355469,280.9249572753906,286.14044189453125,282.5166931152344,285.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3176321772334632e-05,1.6480171394217535e-11,1.3176304491935298e-05,-3.0150391467032023e-05,0.0,0.0,0.0,-7.421839109156281e-05,60.0,-0.0503231398761272,-0.0,-1.1836476243587411e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,6.922887791915855e-07,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.290139478755009e-07,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,5.384477503866947e-07,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,7.290133794413123e-07,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,3.458121454968932e-06,285.2005310058594,294.1499938964844,282.08953857421875,280.9231262207031,286.14044189453125,282.5166931152344,285.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.376735538855428e-06,9.22636272937538e-12,7.37672644390841e-06,-1.6879579561646096e-05,0.0,0.0,0.0,-4.155100032221526e-05,60.0,-0.0331203341484069,-0.0,-3.709818910402341e-12,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,1.351632903379141e-07,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,1.4233354761472588e-07,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,1.0512717807387165e-07,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,1.4233344813874282e-07,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,6.751677688043856e-07,285.2004089355469,294.1499938964844,282.0702514648437,280.9174499511719,286.14044189453125,282.5166320800781,285.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4403070736079826e-06,1.801420341021598e-12,1.440305254618579e-06,-3.295695250926656e-06,0.0,0.0,0.0,-8.112823707051575e-06,60.0,-0.0114437900483608,-0.0,-1.4141505078491684e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
