time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193080,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,1.351632903379141e-07,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,1.4233354761472588e-07,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,1.0512717807387165e-07,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,1.4233344813874282e-07,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,6.751677688043856e-07,285.2004089355469,294.1499938964844,282.0702514648437,280.9174499511719,286.14044189453125,282.5166320800781,285.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4403070736079826e-06,1.801420341021598e-12,1.440305254618579e-06,-3.295695250926656e-06,0.0,0.0,0.0,-8.112823707051575e-06,60.0,-0.0114437900483608,-0.0,-1.4141505078491684e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,3.0775622050782662e-09,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,3.240823387429259e-09,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,2.3936634896415403e-09,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,3.240820944938605e-09,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.5373041506450136e-08,285.20037841796875,294.1499938964844,282.04998779296875,280.9089660644531,286.14044189453125,282.5166320800781,285.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2803622929122866e-08,4.104497706883085e-14,3.28035838492724e-08,-7.505494181714313e-08,0.0,0.0,0.0,-1.8478021956980228e-07,60.0,-0.0031470654066652,-0.0,-7.331483087047756e-17,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,3.0775622050782662e-09,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,3.240823387429259e-09,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,2.3936634896415403e-09,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,3.240820944938605e-09,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.5373041506450136e-08,285.20037841796875,294.1499938964844,282.04998779296875,280.9089660644531,286.14044189453125,282.5166320800781,285.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2803622929122866e-08,4.104497706883085e-14,3.28035838492724e-08,-7.505494181714313e-08,0.0,0.0,0.0,-1.8478021956980228e-07,60.0,-0.0031470654066652,-0.0,-7.331483087047756e-17,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,282.027587890625,280.89703369140625,286.14044189453125,282.5166320800781,285.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.875774271493548e-12,-1.0948407904977328e-17,2.8757851135152723e-12,-3.4639092809374272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0006871027871966,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,282.027587890625,280.89703369140625,286.14044189453125,282.5166320800781,285.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.875774271493548e-12,-1.0948407904977328e-17,2.8757851135152723e-12,-3.4639092809374272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0006871027871966,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,282.00201416015625,280.8813171386719,286.14044189453125,282.5166320800781,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-0.0001491503498982,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,282.00201416015625,280.8813171386719,286.14044189453125,282.5166320800781,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-0.0001491503498982,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.9881286621094,280.8721008300781,286.14044189453125,282.5166320800781,285.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,2.4908952938468287e-12,-1.5649459787392782e-17,-2.4908794644951104e-12,3.528575652153587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.799027662258595e-05,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.9735717773437,280.862060546875,286.14044189453125,282.5166320800781,285.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2026812611288665e-13,-1.3608140990192585e-17,2.2028173285015135e-13,8.730715260994729e-13,0.0,0.0,0.0,0.0,60.0,-4.303169043851085e-05,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.9552001953125,280.848876953125,286.14044189453125,282.5166320800781,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-2.347419285797514e-05,-0.0,-3.082898234473794e-36,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.94244384765625,280.8394775390625,286.14044189453125,282.5166320800781,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-1.603727287147194e-05,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.90887451171875,280.81378173828125,286.14044189453125,282.5166320800781,285.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-9.85917722573504e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.90887451171875,280.81378173828125,286.14044189453125,282.5166320800781,285.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-9.85917722573504e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.87310791015625,280.7852783203125,286.14044189453125,282.5166320800781,285.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-8.083535249170382e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.87310791015625,280.7852783203125,286.14044189453125,282.5166320800781,285.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-8.083535249170382e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.8353576660156,280.7541198730469,286.14044189453125,282.5166320800781,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-7.274947165569756e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.8353576660156,280.7541198730469,286.14044189453125,282.5166320800781,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-7.274947165569756e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.8158264160156,280.7376403808594,286.14044189453125,282.5166320800781,285.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.531280294901464e-12,-8.288675646942683e-18,5.531288534837975e-12,-7.800890142184436e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-6.975799806241412e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.7958679199219,280.7206115722656,286.14044189453125,282.5166320800781,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-6.703910003125202e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.7548522949219,280.6849365234375,286.14044189453125,282.5166320800781,285.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-6.2127314777171705e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.7548522949219,280.6849365234375,286.14044189453125,282.5166320800781,285.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-6.2127314777171705e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.7125549316406,280.6473388671875,286.14044189453125,282.5166320800781,285.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-5.766708909504814e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.7125549316406,280.6473388671875,286.14044189453125,282.5166320800781,285.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-5.766708909504814e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.558452310685161e-13,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.6941751780917844e-13,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.989910650536733e-13,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.6941732807379826e-13,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.277998323487295e-12,285.20037841796875,294.1499938964844,281.669189453125,280.6080627441406,286.14044189453125,282.5166320800781,285.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0895372603257625e-13,-1.2371314068523694e-17,1.0896609948986976e-13,-2.4898817816559893e-12,0.0,0.0,0.0,0.0,60.0,-5.35513981958502e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.558452310685161e-13,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.6941751780917844e-13,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.989910650536733e-13,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.6941732807379826e-13,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.277998323487295e-12,285.20037841796875,294.1499938964844,281.669189453125,280.6080627441406,286.14044189453125,282.5166320800781,285.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0895372603257625e-13,-1.2371314068523694e-17,1.0896609948986976e-13,-2.4898817816559893e-12,0.0,0.0,0.0,0.0,60.0,-5.35513981958502e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.6249694824219,280.5673217773437,286.14044189453125,282.5166320800781,285.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-4.971738235326484e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.6249694824219,280.5673217773437,286.14044189453125,282.5166320800781,285.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-4.971738235326484e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.6026611328125,280.5465087890625,286.14044189453125,282.5166320800781,285.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-4.790706043422688e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.5802001953125,280.525390625,286.14044189453125,282.5166320800781,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-4.6165278035914525e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.54949951171875,280.4963073730469,286.14044189453125,282.5166320800781,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-4.390271897136699e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.5350341796875,280.48248291015625,286.14044189453125,282.5166320800781,285.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-4.288552190701012e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.48974609375,280.4388427734375,286.14044189453125,282.5166320800781,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-3.983529950346565e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.48974609375,280.4388427734375,286.14044189453125,282.5166320800781,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-3.983529950346565e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.44451904296875,280.3946838378906,286.14044189453125,282.5166320800781,285.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-3.701779860421084e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.44451904296875,280.3946838378906,286.14044189453125,282.5166320800781,285.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-3.701779860421084e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.3996276855469,280.3502502441406,286.14044189453125,282.5166320800781,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2026812611288665e-13,-1.3608140163011969e-17,2.2028173285015135e-13,8.730715260994729e-13,0.0,0.0,0.0,0.0,60.0,-3.439613237787853e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.3996276855469,280.3502502441406,286.14044189453125,282.5166320800781,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2026812611288665e-13,-1.3608140163011969e-17,2.2028173285015135e-13,8.730715260994729e-13,0.0,0.0,0.0,0.0,60.0,-3.439613237787853e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.3773803710937,280.3280029296875,286.14044189453125,282.5166320800781,285.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-3.315873755127541e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.35528564453125,280.3057861328125,286.14044189453125,282.5166320800781,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-3.1966428650775924e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
