time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195420,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.3117370605469,280.2615051269531,286.14044189453125,282.5166320800781,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-2.970568857563194e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.3117370605469,280.2615051269531,286.14044189453125,282.5166320800781,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-2.970568857563194e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.2691955566406,280.2176818847656,286.14044189453125,282.5166320800781,285.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.875774271493548e-12,-1.0948407077796714e-17,2.8757851135152723e-12,-3.4639092809374272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.760867346296436e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.2691955566406,280.2176818847656,286.14044189453125,282.5166320800781,285.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.875774271493548e-12,-1.0948407077796714e-17,2.8757851135152723e-12,-3.4639092809374272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.760867346296436e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.2279052734375,280.17449951171875,286.14044189453125,282.5166320800781,285.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-2.565785280239652e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.2279052734375,280.17449951171875,286.14044189453125,282.5166320800781,285.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-2.565785280239652e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.558452310685161e-13,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.6941751780917844e-13,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.989910650536733e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.6941732807379826e-13,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.277998323487295e-12,285.20037841796875,294.1499938964844,281.1880798339844,280.1322326660156,286.14044189453125,282.5166320800781,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0895372603257625e-13,-1.2371314068523694e-17,1.0896609948986976e-13,-2.4898817816559893e-12,0.0,0.0,0.0,0.0,60.0,-2.384889512541122e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.558452310685161e-13,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.6941751780917844e-13,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.989910650536733e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.6941732807379826e-13,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.277998323487295e-12,285.20037841796875,294.1499938964844,281.1880798339844,280.1322326660156,286.14044189453125,282.5166320800781,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0895372603257625e-13,-1.2371314068523694e-17,1.0896609948986976e-13,-2.4898817816559893e-12,0.0,0.0,0.0,0.0,60.0,-2.384889512541122e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.1687927246094,280.11151123046875,286.14044189453125,282.5166320800781,285.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-2.299747393408325e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.1499328613281,280.0910949707031,286.14044189453125,282.5166320800781,285.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2026812611288665e-13,-1.3608140163011969e-17,2.2028173285015135e-13,8.730715260994729e-13,0.0,0.0,0.0,0.0,60.0,-2.217611154264887e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.558452310685161e-13,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.6941751780917844e-13,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.989910650536733e-13,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.6941732807379826e-13,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.277998323487295e-12,285.20037841796875,294.1499938964844,281.12225341796875,280.06072998046875,286.14044189453125,282.5166320800781,285.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0895372603257625e-13,-1.2371314068523694e-17,1.0896609948986976e-13,-2.4898817816559893e-12,0.0,0.0,0.0,0.0,60.0,-2.097742708428996e-06,-0.0,-5.066246171337539e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.558452310685161e-13,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.6941751780917844e-13,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.989910650536733e-13,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.6941732807379826e-13,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.277998323487295e-12,285.20037841796875,294.1499938964844,281.1137390136719,280.05133056640625,286.14044189453125,282.5166320800781,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0895372603257625e-13,-1.2371314068523694e-17,1.0896609948986976e-13,-2.4898817816559893e-12,0.0,0.0,0.0,0.0,60.0,-2.0614907043636777e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.0797119140625,280.0131530761719,286.14044189453125,282.5166320800781,285.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2026812611288665e-13,-1.3608140163011969e-17,2.2028173285015135e-13,8.730715260994729e-13,0.0,0.0,0.0,0.0,60.0,-1.9160045212629484e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.0797119140625,280.0131530761719,286.14044189453125,282.5166320800781,285.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2026812611288665e-13,-1.3608140163011969e-17,2.2028173285015135e-13,8.730715260994729e-13,0.0,0.0,0.0,0.0,60.0,-1.9160045212629484e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.0480651855469,279.976806640625,286.14044189453125,282.5166320800781,285.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.875774271493548e-12,-1.0948407904977328e-17,2.8757851135152723e-12,-3.4639092809374272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.780742763912713e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,-2.558452310685161e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,-2.6941751780917844e-13,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,-1.989910650536733e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,-2.6941732807379826e-13,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,-1.277998323487295e-12,285.20037841796875,294.1499938964844,281.0480651855469,279.976806640625,286.14044189453125,282.5166320800781,285.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.875774271493548e-12,-1.0948407904977328e-17,2.8757851135152723e-12,-3.4639092809374272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.780742763912713e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.558452310685161e-13,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.6941751780917844e-13,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.989910650536733e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.6941732807379826e-13,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.277998323487295e-12,285.20037841796875,294.1499938964844,281.01904296875,279.9425048828125,286.14044189453125,282.5166320800781,285.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0895372603257625e-13,-1.2371314068523694e-17,1.0896609948986976e-13,-2.4898817816559893e-12,0.0,0.0,0.0,0.0,60.0,-1.655409164413868e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.558452310685161e-13,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.6941751780917844e-13,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.989910650536733e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.6941732807379826e-13,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.277998323487295e-12,285.20037841796875,294.1499938964844,281.01904296875,279.9425048828125,286.14044189453125,282.5166320800781,285.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0895372603257625e-13,-1.2371314068523694e-17,1.0896609948986976e-13,-2.4898817816559893e-12,0.0,0.0,0.0,0.0,60.0,-1.655409164413868e-06,-0.0,-5.066788513209878e-25,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,281.0055847167969,279.9262084960937,286.14044189453125,282.5166320800781,285.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-1.596112610968703e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0,285.20037841796875,294.1499938964844,280.99285888671875,279.9105224609375,286.14044189453125,282.5166320800781,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646109192964679e-13,-1.298972752935814e-17,1.6462391617001054e-13,-8.08405100673204e-13,0.0,0.0,0.0,0.0,60.0,-1.5391614169857348e-06,-0.0,-0.0,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,6.403805818955274e-10,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,6.743520741814281e-10,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,4.98074637089729e-10,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,6.743515745810669e-10,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,3.198829645612022e-09,285.20037841796875,294.1499938964844,280.96978759765625,279.88104248046875,286.14044189453125,282.5166320800781,285.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.825189746706428e-09,8.55529280638324e-15,6.825181309011441e-09,-1.5617393600564355e-08,0.0,0.0,0.0,-3.84607119485736e-08,60.0,-1.4140168786980212e-05,-0.0,-3.174347580088331e-18,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,6.403805818955274e-10,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,6.743520741814281e-10,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,4.98074637089729e-10,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,6.743515745810669e-10,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,3.198829645612022e-09,285.20037841796875,294.1499938964844,280.96978759765625,279.88104248046875,286.14044189453125,282.5166320800781,285.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.825189746706428e-09,8.55529280638324e-15,6.825181309011441e-09,-1.5617393600564355e-08,0.0,0.0,0.0,-3.84607119485736e-08,60.0,-1.4140168786980212e-05,-0.0,-3.174347580088331e-18,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.241204111186334e-09,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.3600974508042327e-09,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.74316172607547e-09,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.3600958964919982e-09,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.1195265159358314e-08,285.20037841796875,294.1499938964844,280.95001220703125,279.8543395996094,286.14044189453125,282.5166320800781,285.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.388387976282048e-08,2.985819260565257e-14,2.3883851341111043e-08,-5.4648985781113886e-08,0.0,0.0,0.0,-1.3451790437102318e-07,60.0,-1.0513215784158092e-05,-0.0,-3.88813169818672e-17,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.241204111186334e-09,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.3600974508042327e-09,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.74316172607547e-09,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.3600958964919982e-09,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.1195265159358314e-08,285.20037841796875,294.1499938964844,280.95001220703125,279.8543395996094,286.14044189453125,282.5166320800781,285.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.388387976282048e-08,2.985819260565257e-14,2.3883851341111043e-08,-5.4648985781113886e-08,0.0,0.0,0.0,-1.3451790437102318e-07,60.0,-1.0513215784158092e-05,-0.0,-3.88813169818672e-17,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,1.3284405042668368e-07,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,1.3989128433422593e-07,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.0332332323059745e-07,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,1.398911706473882e-07,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,6.635827389800397e-07,285.20037841796875,294.1499938964844,280.93487548828125,279.8304748535156,286.14044189453125,282.5166320800781,285.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.415423412254313e-06,1.770339951023825e-12,1.4154217069517472e-06,-3.23886820297048e-06,0.0,0.0,0.0,-7.972688763402402e-06,60.0,-0.0022310367785394,-0.0,-1.3660367325155076e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,1.3284405042668368e-07,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,1.3989128433422593e-07,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,1.0332332323059745e-07,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,1.398911706473882e-07,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,6.635827389800397e-07,285.20037841796875,294.1499938964844,280.93487548828125,279.8304748535156,286.14044189453125,282.5166320800781,285.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.415423412254313e-06,1.770339951023825e-12,1.4154217069517472e-06,-3.23886820297048e-06,0.0,0.0,0.0,-7.972688763402402e-06,60.0,-0.0022310367785394,-0.0,-1.3660367325155076e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,7.122045531104959e-07,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.499862135773583e-07,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,5.539378093999403e-07,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,7.499856451431697e-07,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,3.5576047139329603e-06,285.2002868652344,294.1499938964844,280.925537109375,279.8095397949219,286.14044189453125,282.5166015625,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.5884304351347964e-06,9.491299239605676e-12,7.588420885440428e-06,-1.7364322047797032e-05,0.0,0.0,0.0,-4.274348611943424e-05,60.0,-0.0129730645567178,-0.0,-3.926337553694648e-12,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,7.122045531104959e-07,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.499862135773583e-07,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,5.539378093999403e-07,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,7.499856451431697e-07,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,3.5576047139329603e-06,285.2002868652344,294.1499938964844,280.925537109375,279.8095397949219,286.14044189453125,282.5166015625,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.5884304351347964e-06,9.491299239605676e-12,7.588420885440428e-06,-1.7364322047797032e-05,0.0,0.0,0.0,-4.274348611943424e-05,60.0,-0.0129730645567178,-0.0,-3.926337553694648e-12,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,1.246946112587466e-06,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,1.313095253863139e-06,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.69848656495742e-07,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,1.3130942306815996e-06,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,6.228746315173339e-06,285.2003173828125,294.1499938964844,280.9229736328125,279.8001403808594,286.14044189453125,282.5166320800781,285.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3286061403050551e-05,1.6617639556071314e-11,1.328604503214592e-05,-3.040197043446824e-05,0.0,0.0,0.0,-7.48366437619552e-05,60.0,-0.0248985569924116,-0.0,-1.2035760409145887e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,2.0013164885313017e-06,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,2.10748407880601e-06,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,1.556582105877169e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,2.107482487190282e-06,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.996978405979462e-06,285.2003479003906,294.1499938964844,280.9218444824219,279.79150390625,286.1404113769531,282.5167541503906,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.132385816366877e-05,2.6670912006698796e-11,2.1323832697817124e-05,-4.879449988948181e-05,0.0,0.0,0.0,-0.0001201112754642,60.0,-0.0422045327723026,-0.0,-3.10034255213143e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,3.7529807741520926e-06,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,3.952072347601643e-06,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,2.918989821409923e-06,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,3.952069164370187e-06,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,1.8746892237686552e-05,285.2004699707031,294.1499938964844,280.92303466796875,279.7787170410156,286.1402893066406,282.51715087890625,285.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.998787360615097e-05,5.0014978270063175e-11,3.998782267444767e-05,-9.150247205980122e-05,0.0,0.0,0.0,-0.0002252403646707,60.0,-0.085058569908142,-0.0,-1.0902619085317864e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,4.12964254792314e-06,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,4.348715265223291e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,3.211949433534756e-06,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,4.3487120819918346e-06,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,2.0628393031074665e-05,285.20050048828125,294.1499938964844,280.9237060546875,279.7765197753906,286.1402587890625,282.5172424316406,285.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.4001219066558406e-05,5.5034681673005175e-11,4.40011644968763e-05,-0.0001006860111374,0.0,0.0,0.0,-0.000247846415732,60.0,-0.0945987626910209,-0.0,-1.3200883441921718e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,6.6968864302907605e-06,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.052148703223793e-06,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,5.2086979849264026e-06,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.052143701002933e-06,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,3.34522919729352e-05,285.2012023925781,294.1499938964844,280.9309997558594,279.7645568847656,286.13970947265625,282.5186462402344,285.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.135549822123721e-05,8.92480950254182e-11,7.135541090974584e-05,-0.0001632793428143,0.0,0.0,0.0,-0.0004019252955913,60.0,-0.1662123501300811,-0.0,-3.4715547103658635e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,6.6968864302907605e-06,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.052148703223793e-06,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,5.2086979849264026e-06,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.052143701002933e-06,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,3.34522919729352e-05,285.2012023925781,294.1499938964844,280.9309997558594,279.7645568847656,286.13970947265625,282.5186462402344,285.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.135549822123721e-05,8.92480950254182e-11,7.135541090974584e-05,-0.0001632793428143,0.0,0.0,0.0,-0.0004019252955913,60.0,-0.1662123501300811,-0.0,-3.4715547103658635e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,9.719196896185169e-06,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,1.023478944262024e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.5593875408230815e-06,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,1.0234781257167924e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,4.854934013565071e-05,285.2024841308594,294.1499938964844,280.943603515625,279.7557373046875,286.1385803222656,282.5211486816406,285.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035583554767,1.2952586225800644e-10,0.0001035582317854,-0.0002369675494264,0.0,0.0,0.0,-0.0005833148607052,60.0,-0.2514865398406982,-0.0,-7.312045413598867e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,9.719196896185169e-06,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,1.023478944262024e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.5593875408230815e-06,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,1.0234781257167924e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,4.854934013565071e-05,285.2024841308594,294.1499938964844,280.943603515625,279.7557373046875,286.1385803222656,282.5211486816406,285.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035583554767,1.2952586225800644e-10,0.0001035582317854,-0.0002369675494264,0.0,0.0,0.0,-0.0005833148607052,60.0,-0.2514865398406982,-0.0,-7.312045413598867e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,1.5198085748124868e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,1.600432733539492e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,1.1820752661151346e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,1.6004316421458498e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,7.591749454149976e-05,285.205078125,294.1499938964844,280.96142578125,279.75006103515625,286.13580322265625,282.5255432128906,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619356480659,2.0254152521825827e-10,0.0001619354443391,-0.0003705497656483,0.0,0.0,0.0,-0.0009121378534473,60.0,-0.3800982236862182,-0.0,-1.787952341736343e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
