time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197640,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,1.5198085748124868e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,1.600432733539492e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,1.1820752661151346e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,1.6004316421458498e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,7.591749454149976e-05,285.205078125,294.1499938964844,280.96142578125,279.75006103515625,286.13580322265625,282.5255432128906,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619356480659,2.0254152521825827e-10,0.0001619354443391,-0.0003705497656483,0.0,0.0,0.0,-0.0009121378534473,60.0,-0.3800982236862182,-0.0,-1.787952341736343e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,1.9860775864799507e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,2.091436726914253e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,1.5447296391357668e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,2.0914352717227302e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.920856246026231e-05,285.20721435546875,294.1499938964844,280.9722595214844,279.7484130859375,286.13299560546875,282.5284423828125,285.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116162067977,2.6467975033916957e-10,0.0002116159448632,-0.000484231772134,0.0,0.0,0.0,-0.0011919747339561,60.0,-0.4799338579177856,-0.0,-3.0533076067484903e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,2.626500281621702e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,2.765833050943911e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,2.0428367861313745e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,2.7658310500555672e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0001311989617533,285.2100830078125,294.1499938964844,280.9843444824219,279.7475891113281,286.1279602050781,282.5308532714844,285.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798528876155,3.5002717391208193e-10,0.0002798525383695,-0.0006403748993761,0.0,0.0,0.0,-0.0015763335395604,60.0,-0.6223151087760925,-0.0,-5.3398983013153164e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,4.403884668136016e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,4.637505844584666e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,3.425249451538548e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,4.63750257040374e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0002199828886659,285.2160949707031,294.1499938964844,281.01226806640625,279.7483825683594,286.1046142578125,282.52587890625,285.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470808299724,5.88473214602203e-10,0.0004708076885435,-0.0010762979509308,0.0,0.0,0.0,-0.0026516956277191,60.0,-1.0526725053787231,-0.0,-1.501239488277406e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,4.403884668136016e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,4.637505844584666e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,3.425249451538548e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,4.63750257040374e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0002199828886659,285.2160949707031,294.1499938964844,281.01226806640625,279.7483825683594,286.1046142578125,282.52587890625,285.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470808299724,5.88473214602203e-10,0.0004708076885435,-0.0010762979509308,0.0,0.0,0.0,-0.0026516956277191,60.0,-1.0526725053787231,-0.0,-1.501239488277406e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.002142905956134e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.479696018388496e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.001678022788838e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.479689470026642e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004496751062106,285.2184753417969,294.1499938964844,281.0450439453125,279.7524719238281,286.0502624511719,282.5068359375,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008176591363735,9.506072595755202e-10,0.0008176581468433,-0.0016815022099763,0.0,0.0,0.0,-0.0045787384733557,60.0,-1.7775399684906006,-0.0,-6.27291996124768e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.002142905956134e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.479696018388496e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.001678022788838e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.479689470026642e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004496751062106,285.2184753417969,294.1499938964844,281.0450439453125,279.7524719238281,286.0502624511719,282.5068359375,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008176591363735,9.506072595755202e-10,0.0008176581468433,-0.0016815022099763,0.0,0.0,0.0,-0.0045787384733557,60.0,-1.7775399684906006,-0.0,-6.27291996124768e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.006357140606269e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.484133624937384e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,7.004955841694027e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.484127076575533e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0004498856142163,285.2200012207031,294.1499938964844,281.08258056640625,279.75994873046875,285.9802551269531,282.4801025390625,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000941528880503,1.1267032862249942e-09,0.0009415277163498,-0.0020205904729664,0.0,0.0,0.0,-0.0052811070345342,60.0,-2.1586337089538574,-0.0,-6.278791886416002e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.006357140606269e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.484133624937384e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,7.004955841694027e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.484127076575533e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0004498856142163,285.2200012207031,294.1499938964844,281.08258056640625,279.75994873046875,285.9802551269531,282.4801025390625,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000941528880503,1.1267032862249942e-09,0.0009415277163498,-0.0020205904729664,0.0,0.0,0.0,-0.0052811070345342,60.0,-2.1586337089538574,-0.0,-6.278791886416002e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.007967310026288e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.485829650657251e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,7.006208033999428e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.4858231022954e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0004499660863075,285.2197570800781,294.1499938964844,281.124755859375,279.77081298828125,285.8975524902344,282.4521484375,285.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977427544072,1.2028684714948668e-09,0.000997741590254,-0.0021646153181791,0.0,0.0,0.0,-0.0055981562472879,60.0,-2.614222526550293,-0.0,-6.281033648747325e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.007967310026288e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.485829650657251e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,7.006208033999428e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.4858231022954e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0004499660863075,285.2197570800781,294.1499938964844,281.124755859375,279.77081298828125,285.8975524902344,282.4521484375,285.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977427544072,1.2028684714948668e-09,0.000997741590254,-0.0021646153181791,0.0,0.0,0.0,-0.0055981562472879,60.0,-2.614222526550293,-0.0,-6.281033648747325e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.009770292323084e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.487727947998792e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,7.007610111031681e-05,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.48772139963694e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,0.0004500561335589,285.2195739746094,294.1499938964844,281.1475524902344,279.77752685546875,285.8570861816406,282.43829345703125,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600031771697,1.187322573592553e-09,0.0009600019548088,-0.0021614842116832,0.0,0.0,0.0,-0.0054014157503843,60.0,-2.6516034603118896,-0.0,-6.28354683840371e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.010873327497392e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.488889190834016e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,7.008467946434394e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.488882642472164e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.00045011122711,285.2193908691406,294.1499938964844,281.1714782714844,279.7851257324219,285.8170166015625,282.4244689941406,285.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204656064,1.201046151422247e-09,0.0009601192432455,-0.0021974465344101,0.0,0.0,0.0,-0.0054082185961306,60.0,-2.658182382583618,-0.0,-6.285083031798422e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.023088932735844e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,9.501753083895892e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.017968891886994e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.50174653553404e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004507214471232,285.21905517578125,294.1499938964844,281.2183532714844,279.8013916015625,285.7446594238281,282.3963623046875,285.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211739972,1.353213874288883e-09,0.000961419835221,-0.0025961939245462,0.0,0.0,0.0,-0.0054836515337228,60.0,-2.6418888568878174,-0.0,-6.302133215285721e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.02511819731444e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.50389076024294e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,7.019547774689272e-05,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.503883484285323e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.0004508228157646,285.2190246582031,294.1499938964844,281.2225952148437,279.8029479980469,285.7384338378906,282.3935241699219,285.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.378494873804925e-09,0.0009616359602659,-0.0026624414604157,0.0,0.0,0.0,-0.0054961843416094,60.0,-2.63991379737854,-0.0,-6.304967570258668e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,9.06224740901962e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.542988846078516e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,7.048425322864205e-05,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.542982297716662e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004526774864643,285.2186584472656,294.1499938964844,281.2780456542969,279.8243408203125,285.6618957519531,282.34735107421875,285.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655926260165,1.8410416524616835e-09,0.000965590821579,-0.0038745107594877,0.0,0.0,0.0,-0.0057254866696894,60.0,-2.613649845123291,-0.0,-6.356948034635934e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,9.06224740901962e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.542988846078516e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,7.048425322864205e-05,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.542982297716662e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004526774864643,285.2186584472656,294.1499938964844,281.2780456542969,279.8243408203125,285.6618957519531,282.34735107421875,285.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655926260165,1.8410416524616835e-09,0.000965590821579,-0.0038745107594877,0.0,0.0,0.0,-0.0057254866696894,60.0,-2.613649845123291,-0.0,-6.356948034635934e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.098934242501856e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.581621270626783e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,7.076959445839748e-05,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.58161472226493e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004545100673567,285.2182922363281,294.1499938964844,281.3376770019531,279.8493347167969,285.5873413085937,282.2833251953125,285.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695019107311,2.298080170604066e-09,0.0009694995824247,-0.0050721284933388,0.0,0.0,0.0,-0.0059520634822547,60.0,-2.586300134658813,-0.0,-6.408518515854666e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.098934242501856e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.581621270626783e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,7.076959445839748e-05,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.58161472226493e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004545100673567,285.2182922363281,294.1499938964844,281.3376770019531,279.8493347167969,285.5873413085937,282.2833251953125,285.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695019107311,2.298080170604066e-09,0.0009694995824247,-0.0050721284933388,0.0,0.0,0.0,-0.0059520634822547,60.0,-2.586300134658813,-0.0,-6.408518515854666e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.140378097072244e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.62526464718394e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,7.109194120857865e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.625258098822088e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004565803101286,285.21795654296875,294.1499938964844,281.4013977050781,279.87799072265625,285.5148010253906,282.2098388671875,285.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739166707731,2.814397159767168e-09,0.0009739138185977,-0.0064250542782247,0.0,0.0,0.0,-0.0062080202624201,60.0,-2.555415868759156,-0.0,-6.467027446888096e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.140378097072244e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.62526464718394e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,7.109194120857865e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.625258098822088e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004565803101286,285.21795654296875,294.1499938964844,281.4013977050781,279.87799072265625,285.5148010253906,282.2098388671875,285.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739166707731,2.814397159767168e-09,0.0009739138185977,-0.0064250542782247,0.0,0.0,0.0,-0.0062080202624201,60.0,-2.555415868759156,-0.0,-6.467027446888096e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.143522765953094e-05,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.628575935494156e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.111639570211992e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.628569387132302e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004567373835016,285.2177734375,294.1499938964844,281.43475341796875,279.89373779296875,285.4793701171875,282.1718139648437,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742536931298,2.853558278559376e-09,0.0009742508409544,-0.0065276664681732,0.0,0.0,0.0,-0.0062274448573589,60.0,-2.5383596420288086,-0.0,-6.47147615495669e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.14864504011348e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.633969602873548e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,7.115623157005757e-05,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.633963054511696e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0004569932352751,285.2176208496094,294.1499938964844,281.4691162109375,279.910400390625,285.44451904296875,282.13690185546875,285.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747986332513,2.917360575338534e-09,0.0009747957228682,-0.0066948481835424,0.0,0.0,0.0,-0.0062590707093477,60.0,-2.5182759761810303,-0.0,-6.478727243575122e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.153402788797392e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.638979827286676e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.119323709048331e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,9.638973278924824e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0004572308971546,285.21728515625,294.1499938964844,281.5406494140625,279.94659423828125,285.3765869140625,282.07470703125,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.474588394165039,-0.0,-6.485463899252863e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.153402788797392e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.638979827286676e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.119323709048331e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,9.638973278924824e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0004572308971546,285.21728515625,294.1499938964844,281.5406494140625,279.94659423828125,285.3765869140625,282.07470703125,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.474588394165039,-0.0,-6.485463899252863e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.134763240581378e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.619351476430892e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,7.10482636350207e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.61934492806904e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0004562998365145,285.2169494628906,294.1499938964844,281.6159362792969,279.9866638183594,285.31103515625,282.0277404785156,285.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.423311948776245,-0.0,-6.459074342046733e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.134763240581378e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.619351476430892e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,7.10482636350207e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.61934492806904e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0004562998365145,285.2169494628906,294.1499938964844,281.6159362792969,279.9866638183594,285.31103515625,282.0277404785156,285.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.423311948776245,-0.0,-6.459074342046733e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.130504622589795e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.61486657615751e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,7.101513620000333e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.614860027795658e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.0004560870875138,285.2166442871094,294.1499938964844,281.6948547363281,280.0306701660156,285.2480773925781,281.9953918457031,285.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262768195201e-09,0.0009728622972033,-0.006102402228862,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3682861328125,-0.0,-6.453049650190223e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.130504622589795e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.61486657615751e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,7.101513620000333e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.614860027795658e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.0004560870875138,285.2166442871094,294.1499938964844,281.6948547363281,280.0306701660156,285.2480773925781,281.9953918457031,285.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262768195201e-09,0.0009728622972033,-0.006102402228862,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3682861328125,-0.0,-6.453049650190223e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.162144124275072e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.64818464126438e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.126122363843024e-05,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.648178820498288e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004576676001306,285.2163391113281,294.1499938964844,281.7773132324219,280.07867431640625,285.1875305175781,281.97125244140625,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.317420959472656,-0.0,-6.497847948594426e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.162144124275072e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.64818464126438e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.126122363843024e-05,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.648178820498288e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004576676001306,285.2163391113281,294.1499938964844,281.7773132324219,280.07867431640625,285.1875305175781,281.97125244140625,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.317420959472656,-0.0,-6.497847948594426e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.18878213269636e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.676236368250102e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.146840653149411e-05,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.676229819888248e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0004589982272591,285.2161560058594,294.1499938964844,281.81982421875,280.1042175292969,285.1581115722656,281.96160888671875,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.29408597946167,-0.0,-6.535685059816387e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.219133062288164e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.708196739666164e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,7.170446770032868e-05,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.708190918900073e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004605143039952,285.21600341796875,294.1499938964844,281.8631591796875,280.1307983398437,285.1292419433594,281.95416259765625,285.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.2715563774108887,-0.0,-6.578929401257484e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.27872897591442e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.77095405687578e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.216798985609785e-05,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,9.770948236109688e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0004634912475012,285.2157287597656,294.1499938964844,281.9485778808594,280.1846618652344,285.0754089355469,281.9485778808594,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886563057079,4.5378851787347685e-09,0.0009886517655104,-0.0109408823773264,0.0,0.0,0.0,-0.0070624290965497,60.0,-2.2282943725585938,-0.0,-6.664258478394913e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.281196253141388e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.773552301339804e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.218718383228406e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.773546480573714e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0004636145022232,285.2156982421875,294.1499938964844,281.9523010253906,280.18707275390625,285.0731506347656,281.9486694335937,285.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889187058433,4.568626366108219e-09,0.0009889141656458,-0.0110214240849018,0.0,0.0,0.0,-0.007077666465193,60.0,-2.226405143737793,-0.0,-6.66780337610362e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.335498180007562e-05,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.830734779825434e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,7.260953134391457e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.83072823146358e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004663269792217,285.21539306640625,294.1499938964844,282.04461669921875,280.24761962890625,285.0191650390625,281.95831298828125,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.178305625915528,-0.0,-6.746051184336467e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.335498180007562e-05,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.830734779825434e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,7.260953134391457e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.83072823146358e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004663269792217,285.21539306640625,294.1499938964844,282.04461669921875,280.24761962890625,285.0191650390625,281.95831298828125,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.178305625915528,-0.0,-6.746051184336467e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
