time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199860,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.380859410157429e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.87850216915831e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.296233525266871e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.878496348392218e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0004685928579419,285.2151184082031,294.1499938964844,282.1400146484375,280.3125,284.9674987792969,281.9859313964844,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810268710604305e-09,0.0009995324071496,-0.0142743317410349,0.0,0.0,0.0,-0.0076932073570787,60.0,-2.1252224445343018,-0.0,-6.811765018710504e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.380859410157429e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.87850216915831e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.296233525266871e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.878496348392218e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0004685928579419,285.2151184082031,294.1499938964844,282.1400146484375,280.3125,284.9674987792969,281.9859313964844,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810268710604305e-09,0.0009995324071496,-0.0142743317410349,0.0,0.0,0.0,-0.0076932073570787,60.0,-2.1252224445343018,-0.0,-6.811765018710504e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.394576773047449e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,9.89294785540551e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.30690298951231e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.892941307043655e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.00046927810763,285.2148132324219,294.1499938964844,282.23834228515625,280.3818664550781,284.9183654785156,282.0309143066406,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811529062869795e-09,0.0010009955149143,-0.0147219868376851,0.0,0.0,0.0,-0.0077779311686754,60.0,-2.0655086040496826,-0.0,-6.831697874076782e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.394576773047449e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,9.89294785540551e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.30690298951231e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.892941307043655e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.00046927810763,285.2148132324219,294.1499938964844,282.23834228515625,280.3818664550781,284.9183654785156,282.0309143066406,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811529062869795e-09,0.0010009955149143,-0.0147219868376851,0.0,0.0,0.0,-0.0077779311686754,60.0,-2.0655086040496826,-0.0,-6.831697874076782e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,9.391523781232536e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.88973188214004e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,7.30452811694704e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.889726061373948e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004691255744546,285.21466064453125,294.1499938964844,282.2886047363281,280.4182434082031,284.89483642578125,282.0580444335937,285.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-2.031902313232422,-0.0,-6.827256271435544e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.390570630785078e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.888728527585045e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,7.303786696866155e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.888722706818952e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0004690779896918,285.21453857421875,294.1499938964844,282.33953857421875,280.4557800292969,284.8719177246094,282.0875549316406,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.9972631931304927,-0.0,-6.825869292015342e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.38794546527788e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.885963663691656e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,7.301745063159615e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.885957842925563e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004689468478318,285.2142639160156,294.1499938964844,282.43914794921875,280.5310363769531,284.8298645019531,282.15087890625,285.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002941126003,5.898472377197095e-09,0.0010002882918342,-0.0145053938031196,0.0,0.0,0.0,-0.0077369417995214,60.0,-1.9289004802703853,-0.0,-6.82205012481063e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.38784214667976e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.885855251923203e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,7.301665027625859e-05,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.885849431157112e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004689416964538,285.2142333984375,294.1499938964844,282.4434509277344,280.53436279296875,284.8280944824219,282.1537475585937,285.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188071202208e-09,0.0010002772323787,-0.0145020298659801,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.9259387254714968,-0.0,-6.821900200293386e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.386507736053318e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.884450264507905e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.300626748474315e-05,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.884444443741812e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.000468875048682,285.2139587402344,294.1499938964844,282.54998779296875,280.6177062988281,284.78692626953125,282.2278747558594,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.8527281284332275,-0.0,-6.819957576453818e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.386507736053318e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.884450264507905e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.300626748474315e-05,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.884444443741812e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.000468875048682,285.2139587402344,294.1499938964844,282.54998779296875,280.6177062988281,284.78692626953125,282.2278747558594,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.8527281284332275,-0.0,-6.819957576453818e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.388021135237068e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.886043699225412e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,7.30180399841629e-05,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.88603860605508e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,0.0004689506604336,285.21368408203125,294.1499938964844,282.6585693359375,280.70709228515625,284.7484741210937,282.3093566894531,285.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.77827250957489,-0.0,-6.822153864050051e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.388021135237068e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.886043699225412e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,7.30180399841629e-05,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.88603860605508e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,0.0004689506604336,285.21368408203125,294.1499938964844,282.6585693359375,280.70709228515625,284.7484741210937,282.3093566894531,285.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.77827250957489,-0.0,-6.822153864050051e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.391344792675228e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.889543434837832e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,7.304388418560848e-05,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.889538341667504e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004691166977863,285.2134094238281,294.1499938964844,282.7686462402344,280.8034362792969,284.7125244140625,282.3970642089844,285.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.703050136566162,-0.0,-6.826982001939541e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.391344792675228e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.889543434837832e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,7.304388418560848e-05,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.889538341667504e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004691166977863,285.2134094238281,294.1499938964844,282.7686462402344,280.8034362792969,284.7125244140625,282.3970642089844,285.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.703050136566162,-0.0,-6.826982001939541e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.39298333832994e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.891268564388156e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.305662438739091e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.891263471217826e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004691985086537,285.2132568359375,294.1499938964844,282.8242492675781,280.8540954589844,284.69561767578125,282.4432067871094,285.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961141802401926e-09,0.0010008240351453,-0.0146695654839277,0.0,0.0,0.0,-0.0077680088579654,60.0,-1.6650593280792236,-0.0,-6.829362320104337e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.395877714268865e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.894316463032736e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.30791362002492e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.894310642266646e-05,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004693430964834,285.213134765625,294.1499938964844,282.8802185058594,280.9063415527344,284.6792907714844,282.4906616210937,285.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011380072683,5.997187191297826e-09,0.0010011320700868,-0.0147639913484454,0.0,0.0,0.0,-0.007785877212882,60.0,-1.6268750429153442,-0.0,-6.83357015418551e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.378974209539592e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.876515832729638e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,7.294766692211851e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.876510739559308e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0004684987361542,285.2128601074219,294.1499938964844,282.9933166503906,281.0154113769531,284.6485290527344,282.58746337890625,285.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865601199580405e-09,0.0009993326384574,-0.0142122199758887,0.0,0.0,0.0,-0.0076814689673483,60.0,-1.5485622882843018,-0.0,-6.809001007468396e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.378974209539592e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.876515832729638e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,7.294766692211851e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.876510739559308e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0004684987361542,285.2128601074219,294.1499938964844,282.9933166503906,281.0154113769531,284.6485290527344,282.58746337890625,285.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865601199580405e-09,0.0009993326384574,-0.0142122199758887,0.0,0.0,0.0,-0.0076814689673483,60.0,-1.5485622882843018,-0.0,-6.809001007468396e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.331503679277375e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.826527821132912e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.257844845298678e-05,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.826522727962585e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0004661275015678,285.21258544921875,294.1499938964844,283.10791015625,281.1302490234375,284.6204833984375,282.6796569824219,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.195104346711332e-09,0.0009942750912159,-0.0126627441495656,0.0,0.0,0.0,-0.0073882588185369,60.0,-1.46443772315979,-0.0,-6.740247471270777e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.331503679277375e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.826527821132912e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.257844845298678e-05,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.826522727962585e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0004661275015678,285.21258544921875,294.1499938964844,283.10791015625,281.1302490234375,284.6204833984375,282.6796569824219,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.195104346711332e-09,0.0009942750912159,-0.0126627441495656,0.0,0.0,0.0,-0.0073882588185369,60.0,-1.46443772315979,-0.0,-6.740247471270777e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.27466608118266e-05,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.766674338607118e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,7.213637582026422e-05,297.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.766669245436788e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004632883355952,285.2123413085937,294.1499938964844,283.2240295410156,281.2504272460937,284.5949401855469,282.7647705078125,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486937488223931e-09,0.0009882198646664,-0.0108073949813842,0.0,0.0,0.0,-0.0070371911861002,60.0,-1.3775243759155271,-0.0,-6.65838513214112e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.27466608118266e-05,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.766674338607118e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,7.213637582026422e-05,297.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.766669245436788e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004632883355952,285.2123413085937,294.1499938964844,283.2240295410156,281.2504272460937,284.5949401855469,282.7647705078125,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486937488223931e-09,0.0009882198646664,-0.0108073949813842,0.0,0.0,0.0,-0.0070371911861002,60.0,-1.3775243759155271,-0.0,-6.65838513214112e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.21061509870924e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.699225483927876e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,7.16381982783787e-05,297.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.699220390757546e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0004600888642016,285.2120666503906,294.1499938964844,283.34161376953125,281.37554931640625,284.5721740722656,282.83941650390625,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2889306545257568,-0.0,-6.566734356283632e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.21061509870924e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.699225483927876e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,7.16381982783787e-05,297.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.699220390757546e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0004600888642016,285.2120666503906,294.1499938964844,283.34161376953125,281.37554931640625,284.5721740722656,282.83941650390625,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2889306545257568,-0.0,-6.566734356283632e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.180714550893754e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.667738777352496e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,7.140564412111416e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.667734411777928e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0004585952847264,285.2119445800781,294.1499938964844,283.4009704589844,281.4398498535156,284.5617980957031,282.8723449707031,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.3163771728794704e-09,0.0009782100096344,-0.0077403741888701,0.0,0.0,0.0,-0.0064568920060992,60.0,-1.2445390224456787,-0.0,-6.524167162069716e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.155936277238652e-05,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.641646465752274e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.121291855582967e-05,297.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.641641372581944e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0004573575570248,285.2118225097656,294.1499938964844,283.460693359375,281.50518798828125,284.5520324707031,282.90289306640625,285.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.200449824333191,-0.0,-6.488996007192327e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,9.132482227869332e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.616948227630928e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,7.103049574652687e-05,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.616943134460598e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004561860114336,285.2115478515625,294.1499938964844,283.5812683105469,281.6388854980469,284.5343322753906,282.96051025390625,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.1143893003463743,-0.0,-6.455791634607523e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,9.132482227869332e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.616948227630928e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,7.103049574652687e-05,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.616943134460598e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004561860114336,285.2115478515625,294.1499938964844,283.5812683105469,281.6388854980469,284.5343322753906,282.96051025390625,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.1143893003463743,-0.0,-6.455791634607523e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.145934745902196e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.631113789509982e-05,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,7.113512401701882e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.631108696339652e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0004568579606711,285.2113037109375,294.1499938964844,283.70330810546875,281.7762145996094,284.51904296875,283.0233154296875,285.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8830005049940155e-09,0.0009745014831423,-0.0066048149019479,0.0,0.0,0.0,-0.0062420349568128,60.0,-1.031916260719299,-0.0,-6.474822100699384e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.145934745902196e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.631113789509982e-05,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,7.113512401701882e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.631108696339652e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0004568579606711,285.2113037109375,294.1499938964844,283.70330810546875,281.7762145996094,284.51904296875,283.0233154296875,285.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8830005049940155e-09,0.0009745014831423,-0.0066048149019479,0.0,0.0,0.0,-0.0062420349568128,60.0,-1.031916260719299,-0.0,-6.474822100699384e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.162331116385758e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.6483803645242e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,7.126264972612262e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.64837527135387e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0004576770006678,285.2110290527344,294.1499938964844,283.82684326171875,281.91668701171875,284.50604248046875,283.0986022949219,285.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087258448886132e-09,0.0009762489935383,-0.0071400278247892,0.0,0.0,0.0,-0.0063432990573346,60.0,-0.9508197903633118,-0.0,-6.498055427073268e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.162331116385758e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.6483803645242e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,7.126264972612262e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.64837527135387e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0004576770006678,285.2110290527344,294.1499938964844,283.82684326171875,281.91668701171875,284.50604248046875,283.0986022949219,285.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087258448886132e-09,0.0009762489935383,-0.0071400278247892,0.0,0.0,0.0,-0.0063432990573346,60.0,-0.9508197903633118,-0.0,-6.498055427073268e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.153336577583104e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.638908522902057e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,7.119269866961986e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.638904157327488e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004572277248371,285.2107849121094,294.1499938964844,283.95184326171875,282.0599365234375,284.49542236328125,283.1796569824219,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8672036528587341,-0.0,-6.48530189550911e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.153336577583104e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.638908522902057e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,7.119269866961986e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.638904157327488e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004572277248371,285.2107849121094,294.1499938964844,283.95184326171875,282.0599365234375,284.49542236328125,283.1796569824219,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8672036528587341,-0.0,-6.48530189550911e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.155825682682917e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,9.641530050430448e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,7.121205271687359e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.641524957260116e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0004573520564008,285.2106628417969,294.1499938964844,284.014892578125,282.1324157714844,284.4909973144531,283.220947265625,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006178417308547e-09,0.0009755552164278,-0.0069275759160518,0.0,0.0,0.0,-0.0063031017780303,60.0,-0.8247166275978088,-0.0,-6.48882831910669e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.129335376201198e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.613634028937668e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.100601942511275e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.6136296633631e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0004560288507491,285.21051025390625,294.1499938964844,284.0783386230469,282.2054138183594,284.4872131347656,283.2606506347656,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727377910166,2.676137311752313e-09,0.0009727351134642,-0.0060627665370702,0.0,0.0,0.0,-0.0061394968070089,60.0,-0.7815301418304443,-0.0,-6.451333689483364e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.094880078919232e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.57735101110302e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.073803863022476e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.57734664552845e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0004543077375274,285.21026611328125,294.1499938964844,284.2062683105469,282.3526916503906,284.4813232421875,283.3285522460937,285.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690657607279,2.2468493732219486e-09,0.0009690634906291,-0.0049378830008208,0.0,0.0,0.0,-0.005926676094532,60.0,-0.6932637691497803,-0.0,-6.402726882015486e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
