time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202080,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.094880078919232e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.57735101110302e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.073803863022476e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.57734664552845e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0004543077375274,285.21026611328125,294.1499938964844,284.2062683105469,282.3526916503906,284.4813232421875,283.3285522460937,285.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690657607279,2.2468493732219486e-09,0.0009690634906291,-0.0049378830008208,0.0,0.0,0.0,-0.005926676094532,60.0,-0.6932637691497803,-0.0,-6.402726882015486e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.051898086909203e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.532088733976708e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,7.040373020572588e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.532084368402138e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0004521606897469,285.21002197265625,294.1499938964844,284.335693359375,282.50128173828125,284.4778137207031,283.38140869140625,285.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644860401749,1.7113276351565787e-09,0.0009644843521527,-0.0035346038639545,0.0,0.0,0.0,-0.0056611956097185,60.0,-0.6043733954429626,-0.0,-6.342349223587007e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.051898086909203e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.532088733976708e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,7.040373020572588e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.532084368402138e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0004521606897469,285.21002197265625,294.1499938964844,284.335693359375,282.50128173828125,284.4778137207031,283.38140869140625,285.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644860401749,1.7113276351565787e-09,0.0009644843521527,-0.0035346038639545,0.0,0.0,0.0,-0.0056611956097185,60.0,-0.6043733954429626,-0.0,-6.342349223587007e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.02174215298146e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.500332816969605e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.016918243607506e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.500328451395036e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0004506543336901,285.2097473144531,294.1499938964844,284.466552734375,282.6507263183594,284.4765319824219,283.417236328125,285.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612718713469,1.3356056260960252e-09,0.0009612705325707,-0.0025500515475869,0.0,0.0,0.0,-0.005474928766489,60.0,-0.5152528882026672,-0.0,-6.300158617023044e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.02174215298146e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.500332816969605e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.016918243607506e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.500328451395036e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0004506543336901,285.2097473144531,294.1499938964844,284.466552734375,282.6507263183594,284.4765319824219,283.417236328125,285.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612718713469,1.3356056260960252e-09,0.0009612705325707,-0.0025500515475869,0.0,0.0,0.0,-0.005474928766489,60.0,-0.5152528882026672,-0.0,-6.300158617023044e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.015917748911306e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.494199912296608e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,7.012388232396916e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.49419554672204e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0004503634118009,285.2095031738281,294.1499938964844,284.598876953125,282.8005065917969,284.4775085449219,283.44580078125,285.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960650446359,1.2630246848388538e-09,0.0009606491657905,-0.0023598580155521,0.0,0.0,0.0,-0.0054389438591897,60.0,-0.4268327951431274,-0.0,-6.292025034326798e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.015917748911306e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.494199912296608e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,7.012388232396916e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.49419554672204e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0004503634118009,285.2095031738281,294.1499938964844,284.598876953125,282.8005065917969,284.4775085449219,283.44580078125,285.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960650446359,1.2630246848388538e-09,0.0009606491657905,-0.0023598580155521,0.0,0.0,0.0,-0.0054389438591897,60.0,-0.4268327951431274,-0.0,-6.292025034326798e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.016134572448208e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.494427649769932e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,7.012556307017803e-05,297.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.494423284195364e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,0.0004503742384258,285.2093811035156,294.1499938964844,284.66558837890625,282.8753662109375,284.4788818359375,283.4606628417969,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606735548004,1.2657122017145639e-09,0.0009606722742319,-0.0023669004440307,0.0,0.0,0.0,-0.005440276581794,60.0,-0.382669597864151,-0.0,-6.292325593904026e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.015388059196994e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.4936418463476e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.011975685600191e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,9.493637480773032e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.000450336956419,285.2092590332031,294.1499938964844,284.732666015625,282.9501342773437,284.4808349609375,283.47607421875,285.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605941013433,1.256404424943014e-09,0.0009605928207747,-0.0023425095714628,0.0,0.0,0.0,-0.0054356632754206,60.0,-0.3383369147777557,-0.0,-6.291283227710667e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.008890629047528e-05,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.486800263402984e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.006922533037141e-05,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.486795897828416e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0004500124196056,285.208984375,294.1499938964844,284.8678894042969,283.0990905761719,284.48638916015625,283.5060729980469,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959901837632,1.175439301448477e-09,0.0009599006734788,-0.002130344742909,0.0,0.0,0.0,-0.0053955260664224,60.0,-0.2489852458238601,-0.0,-6.28221599185963e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.008890629047528e-05,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.486800263402984e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.006922533037141e-05,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.486795897828416e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0004500124196056,285.208984375,294.1499938964844,284.8678894042969,283.0990905761719,284.48638916015625,283.5060729980469,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959901837632,1.175439301448477e-09,0.0009599006734788,-0.002130344742909,0.0,0.0,0.0,-0.0053955260664224,60.0,-0.2489852458238601,-0.0,-6.28221599185963e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.00316154002212e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.480767039349304e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.002466008998454e-05,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.480762673774734e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0004497262125369,285.2095031738281,294.1499938964844,285.00457763671875,283.2468566894531,284.49346923828125,283.53131103515625,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007293385569937,8.737238155198667e-10,0.0007293376838788,-0.0015676952898502,0.0,0.0,0.0,-0.0040999827906489,60.0,-0.1489256620407104,-0.0,-6.27422593879601e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.00316154002212e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.480767039349304e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.002466008998454e-05,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.480762673774734e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0004497262125369,285.2095031738281,294.1499938964844,285.00457763671875,283.2468566894531,284.49346923828125,283.53131103515625,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007293385569937,8.737238155198667e-10,0.0007293376838788,-0.0015676952898502,0.0,0.0,0.0,-0.0040999827906489,60.0,-0.1489256620407104,-0.0,-6.27422593879601e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,4.042782529722899e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,4.2572464735712856e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,3.144389484077692e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,4.257244654581882e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0002019452076638,285.2125549316406,294.1499938964844,285.1427001953125,283.3929443359375,284.4990234375,283.5501708984375,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004295890394132,5.376006306789805e-10,0.0004295885155443,-0.0009837724501267,0.0,0.0,0.0,-0.0024199364706873,60.0,-0.0498230047523975,-0.0,-1.2651171665822858e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,4.042782529722899e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,4.2572464735712856e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,3.144389484077692e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,4.257244654581882e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0002019452076638,285.2125549316406,294.1499938964844,285.1427001953125,283.3929443359375,284.4990234375,283.5501708984375,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004295890394132,5.376006306789805e-10,0.0004295885155443,-0.0009837724501267,0.0,0.0,0.0,-0.0024199364706873,60.0,-0.0498230047523975,-0.0,-1.2651171665822858e-08,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,2.371075242990628e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,2.496857450751122e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,1.8441714928485453e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,2.49685635935748e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0001184400243801,285.2189025878906,294.1499938964844,285.2822570800781,283.5367736816406,284.5018310546875,283.5671691894531,285.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531339123379,3.1648395015793085e-10,0.0002531335921958,-0.0005789082497358,0.0,0.0,0.0,-0.001425756374374,60.0,0.0032432356383651,-0.0,-4.351716764716684e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,2.371075242990628e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,2.496857450751122e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,1.8441714928485453e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,2.49685635935748e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0001184400243801,285.2189025878906,294.1499938964844,285.2822570800781,283.5367736816406,284.5018310546875,283.5671691894531,285.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531339123379,3.1648395015793085e-10,0.0002531335921958,-0.0005789082497358,0.0,0.0,0.0,-0.001425756374374,60.0,0.0032432356383651,-0.0,-4.351716764716684e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,1.833162787079345e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,1.9304094166727737e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,1.4257946531870402e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,1.930408507178072e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.157020394923164e-05,285.2215576171875,294.1499938964844,285.3525695800781,283.6076965332031,284.5024108886719,283.5735778808594,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975199265871,2.465009862895329e-10,0.0001975196792045,-0.0004505356773734,0.0,0.0,0.0,-0.0011122382711619,60.0,0.0145565597340464,-0.0,-2.601189486028943e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,1.4481945981970055e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,1.5250192518578842e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,1.1263746273471044e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,1.5250185242621228e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,7.234026270452887e-05,285.2235107421875,294.1499938964844,285.4232482910156,283.6778259277344,284.5025634765625,283.5781555175781,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001599419629201,1.9864308808958955e-10,0.0001599417591933,-0.0003622943768277,0.0,0.0,0.0,-0.0009000463178381,60.0,0.0207227189093828,-0.0,-1.6233934196918651e-09,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,1.0458229553478304e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,1.1013024050043896e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,8.13418682810152e-06,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,1.1013018593075684e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,5.224098276812583e-05,285.2261657714844,294.1499938964844,285.565673828125,283.8155517578125,284.501953125,283.5841979980469,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001127527793869,1.4069669040939203e-10,0.0001127526411437,-0.0002571413351688,0.0,0.0,0.0,-0.0006349026225507,60.0,0.0258919019252061,-0.0,-8.466156109498965e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,1.0458229553478304e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,1.1013024050043896e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,8.13418682810152e-06,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,1.1013018593075684e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,5.224098276812583e-05,285.2261657714844,294.1499938964844,285.565673828125,283.8155517578125,284.501953125,283.5841979980469,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001127527793869,1.4069669040939203e-10,0.0001127526411437,-0.0002571413351688,0.0,0.0,0.0,-0.0006349026225507,60.0,0.0258919019252061,-0.0,-8.466156109498965e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.68301742937183e-06,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,8.090591109066736e-06,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,5.975686235615285e-06,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,8.090587471087929e-06,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,3.837823533103801e-05,285.2278137207031,294.1499938964844,285.7095031738281,283.9493408203125,284.502197265625,283.5882263183594,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.723390444880351e-05,9.775362463937398e-11,7.723380986135453e-05,-0.0001797622244339,0.0,0.0,0.0,-0.000435743946582,60.0,0.0292933546006679,-0.0,-4.5691306294060036e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.68301742937183e-06,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,8.090591109066736e-06,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,5.975686235615285e-06,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,8.090587471087929e-06,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,3.837823533103801e-05,285.2278137207031,294.1499938964844,285.7095031738281,283.9493408203125,284.502197265625,283.5882263183594,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.723390444880351e-05,9.775362463937398e-11,7.723380986135453e-05,-0.0001797622244339,0.0,0.0,0.0,-0.000435743946582,60.0,0.0292933546006679,-0.0,-4.5691306294060036e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,4.33620289186365e-06,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,4.566232291836059e-06,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,3.372605533513706e-06,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,4.566230018099304e-06,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,2.1660214770236053e-05,285.22833251953125,294.1499938964844,285.8547668457031,284.0786437988281,284.5023498535156,283.5899658203125,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.620330946636386e-05,5.778854825222446e-11,4.620325125870295e-05,-0.0001057238841895,0.0,0.0,0.0,-0.0002602498861961,60.0,0.0253311451524496,-0.0,-1.4554225880036848e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,4.33620289186365e-06,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,4.566232291836059e-06,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,3.372605533513706e-06,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,4.566230018099304e-06,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,2.1660214770236053e-05,285.22833251953125,294.1499938964844,285.8547668457031,284.0786437988281,284.5023498535156,283.5899658203125,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.620330946636386e-05,5.778854825222446e-11,4.620325125870295e-05,-0.0001057238841895,0.0,0.0,0.0,-0.0002602498861961,60.0,0.0253311451524496,-0.0,-1.4554225880036848e-10,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,2.016120106418384e-06,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,2.123072363247047e-06,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,1.5680949445595616e-06,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,2.1230714537523454e-06,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,1.007092942018062e-05,285.228515625,294.1499938964844,286.00146484375,284.2028503417969,284.5023803710937,283.59051513671875,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.14823339774739e-05,2.686889252756508e-11,2.148230851162225e-05,-4.915651516057551e-05,0.0,0.0,0.0,-0.0001210037880809,60.0,0.0169662795960903,-0.0,-3.146318969249329e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,2.016120106418384e-06,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,2.123072363247047e-06,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,1.5680949445595616e-06,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,2.1230714537523454e-06,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,1.007092942018062e-05,285.228515625,294.1499938964844,286.00146484375,284.2028503417969,284.5023803710937,283.59051513671875,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.14823339774739e-05,2.686889252756508e-11,2.148230851162225e-05,-4.915651516057551e-05,0.0,0.0,0.0,-0.0001210037880809,60.0,0.0169662795960903,-0.0,-3.146318969249329e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,1.249284082405211e-06,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.3155568012734875e-06,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,9.71666395344073e-07,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,1.315556232839299e-06,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,6.240427865122911e-06,285.2284851074219,294.1499938964844,286.0753479003906,284.2628479003906,284.5023803710937,283.590576171875,285.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3311569091456477e-05,1.6649332953977414e-11,1.3311552720551845e-05,-3.0459865229204297e-05,0.0,0.0,0.0,-7.498019840568304e-05,60.0,0.0122767519205808,-0.0,-1.208070709440845e-11,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,6.988964287302224e-07,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.35971923404577e-07,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,5.43586679668806e-07,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.359715823440638e-07,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,3.491129746180377e-06,285.2284851074219,294.1499938964844,286.1495666503906,284.32135009765625,284.5023803710937,283.590576171875,285.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.447042207786579e-06,9.314340097821283e-12,7.447033112839563e-06,-1.704047645034734e-05,0.0,0.0,0.0,-4.194703069515526e-05,60.0,0.0083802593871951,-0.0,-3.78090354163918e-12,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,1.3178174640415818e-07,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.387725774293358e-07,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,1.0249701887232733e-07,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,1.3877252058591696e-07,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,6.582766332030587e-07,285.2284851074219,294.1499938964844,286.299072265625,284.4334716796875,284.5023803710937,283.5906066894531,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4042396969671245e-06,1.7563161211833769e-12,1.404237877977721e-06,-3.213178388250526e-06,0.0,0.0,0.0,-7.909664418548346e-06,60.0,0.0033375683706253,-0.0,-1.3442513161626701e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,1.3178174640415818e-07,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.387725774293358e-07,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,1.0249701887232733e-07,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,1.3877252058591696e-07,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,6.582766332030587e-07,285.2284851074219,294.1499938964844,286.299072265625,284.4334716796875,284.5023803710937,283.5906066894531,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4042396969671245e-06,1.7563161211833769e-12,1.404237877977721e-06,-3.213178388250526e-06,0.0,0.0,0.0,-7.909664418548346e-06,60.0,0.0033375683706253,-0.0,-1.3442513161626701e-13,0.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.0,0.050000000745058,-3.4419183059242187e-09,297.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.050000000745058,-3.624507360910911e-09,298.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.050000000745058,-2.677050359167764e-09,297.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.0,0.050000000745058,-3.624505584554072e-09,298.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.050000000745058,-1.7193082513244917e-08,285.2284851074219,291.1499938964844,286.45001220703125,284.5386047363281,284.5023803710937,283.5906066894531,285.1619873046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.66730503742474e-08,-4.5880291753286346e-14,-3.667300418896957e-08,8.391675976326951e-08,0.0,0.0,0.0,2.0656443666666746e-07,60.0,0.0007278276607394,-0.0,-9.170036258745688e-17,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.0,0.050000000745058,-3.4419183059242187e-09,297.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.050000000745058,-3.624507360910911e-09,298.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.050000000745058,-2.677050359167764e-09,297.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.0,0.050000000745058,-3.624505584554072e-09,298.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.050000000745058,-1.7193082513244917e-08,285.2284851074219,291.1499938964844,286.45001220703125,284.5386047363281,284.5023803710937,283.5906066894531,285.1619873046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.66730503742474e-08,-4.5880291753286346e-14,-3.667300418896957e-08,8.391675976326951e-08,0.0,0.0,0.0,2.0656443666666746e-07,60.0,0.0007278276607394,-0.0,-9.170036258745688e-17,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.6341253519058228,0.050000000745058,0.040840957313776,297.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6341253519058228,0.050000000745058,0.0430075004696846,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.6341253519058228,0.050000000745058,0.0317651964724063,297.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.6341253519058228,0.050000000745058,0.0430074967443943,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.6341253519058228,0.050000000745058,0.204009011387825,285.1904296875,291.1499938964844,286.5262756347656,284.5895690917969,293.5335693359375,295.1026306152344,285.3050842285156,1.0,0.1097138077020645,0.0533729679882526,0.0533729679882526,1.0,1.0,-0.4354104399681091,5.161251465324312e-05,0.4353588223457336,-0.1327316761016845,0.0,0.0,0.0,10.177069664001465,60.0,1167.1171875,-0.0,12.278922080993652,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.6313363909721375,0.050000000745058,0.0452363044023513,297.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.6313363909721375,0.050000000745058,0.0476360060274601,298.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792663574219,0.6313363909721375,0.050000000745058,0.0351837947964668,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.6313363909721375,0.050000000745058,0.0476360060274601,298.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.6313363909721375,0.050000000745058,0.2259647101163864,285.8671569824219,291.1499938964844,286.6034240722656,284.6410522460937,294.6880798339844,298.0082702636719,286.49737548828125,1.0,0.1210935860872268,0.1067459359765052,0.1067459359765052,1.0,1.0,-0.481998085975647,0.0026897483039647,0.4793083369731903,-0.1412133276462555,0.0,0.0,0.0,12.501344680786133,60.0,2377.185791015625,-0.0,16.681344985961914,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.5709525346755981,0.050000000745058,0.0456808805465698,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.5709525346755981,0.050000000745058,0.0481041669845581,298.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.5709525346755981,0.050000000745058,0.0355295725166797,297.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.5709525346755981,0.050000000745058,0.0481041669845581,298.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.5709525346755981,0.050000000745058,0.2281854599714279,287.9548645019531,291.1499938964844,286.76031494140625,284.74542236328125,294.7335510253906,298.1293334960937,288.3378601074219,1.0,0.1406006217002868,0.2134918719530105,0.2134918719530105,1.0,1.0,-0.4867386221885681,0.026666110381484,0.4600725173950195,-0.1184894740581512,0.0,0.0,0.0,20.02134895324707,60.0,2325.01318359375,-0.0,23.19035530090332,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
