time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204240,298.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.5709525346755981,0.050000000745058,0.0456808805465698,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.5709525346755981,0.050000000745058,0.0481041669845581,298.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.5709525346755981,0.050000000745058,0.0355295725166797,297.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.5709525346755981,0.050000000745058,0.0481041669845581,298.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.5709525346755981,0.050000000745058,0.2281854599714279,287.9548645019531,291.1499938964844,286.76031494140625,284.74542236328125,294.7335510253906,298.1293334960937,288.3378601074219,1.0,0.1406006217002868,0.2134918719530105,0.2134918719530105,1.0,1.0,-0.4867386221885681,0.026666110381484,0.4600725173950195,-0.1184894740581512,0.0,0.0,0.0,20.02134895324707,60.0,2325.01318359375,-0.0,23.19035530090332,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015625,0.5492021441459656,0.050000000745058,0.0458182021975517,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015625,0.5492021441459656,0.050000000745058,0.0482487753033638,298.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015625,0.5492021441459656,0.050000000745058,0.0356363803148269,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015625,0.5492021441459656,0.050000000745058,0.0482487753033638,297.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015625,0.5492021441459656,0.050000000745058,0.2288714200258255,288.6703796386719,291.1499938964844,286.8399353027344,284.7982177734375,294.7635498046875,298.1366271972656,289.00299072265625,1.0,0.1490055322647094,0.2668648362159729,0.2668648362159729,1.0,1.0,-0.4882020652294159,0.0408718325197696,0.4473302364349365,-0.1047074347734451,0.0,0.0,0.0,23.69264793395996,60.0,2118.548583984375,-0.0,26.343563079833984,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.5323913097381592,0.050000000745058,0.0459498055279254,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.5323913097381592,0.050000000745058,0.0483873561024665,298.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.5323913097381592,0.050000000745058,0.0357387363910675,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.5323913097381592,0.050000000745058,0.0483873561024665,297.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.5323913097381592,0.050000000745058,0.2295287847518921,289.3097839355469,291.1499938964844,286.9203186035156,284.8514404296875,294.79736328125,298.1544189453125,289.615234375,1.0,0.1565669029951095,0.4134918749332428,0.4134918749332428,0.9978255033493042,1.0,-0.489604651927948,0.1007479131221771,0.3888567388057709,-0.0454440936446189,0.0,0.0,0.0,27.219362258911133,60.0,1918.8380126953125,-0.0,29.374961853027344,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5095491409301758,0.050000000745058,0.0461893565952777,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5095491409301758,0.050000000745058,0.0486396178603172,298.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5095491409301758,0.050000000745058,0.035925056785345,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5095491409301758,0.050000000745058,0.0486396178603172,297.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5095491409301758,0.050000000745058,0.2307254076004028,290.4180908203125,291.1499938964844,287.083251953125,284.9588623046875,293.76861572265625,298.2083740234375,290.6300964355469,1.0,0.1693878024816513,0.7067459225654602,0.7067459225654602,0.9934764504432678,1.0,-0.4921571314334869,0.2016725242137909,0.290484607219696,0.0544259697198867,0.0,0.0,0.0,33.638328552246094,60.0,1338.5933837890625,-0.0,34.94008255004883,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5095491409301758,0.050000000745058,0.0461893565952777,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5095491409301758,0.050000000745058,0.0486396178603172,298.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5095491409301758,0.050000000745058,0.035925056785345,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5095491409301758,0.050000000745058,0.0486396178603172,297.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699951171875,0.5095491409301758,0.050000000745058,0.2307254076004028,290.4180908203125,291.1499938964844,287.083251953125,284.9588623046875,293.76861572265625,298.2083740234375,290.6300964355469,1.0,0.1693878024816513,0.7067459225654602,0.7067459225654602,0.9934764504432678,1.0,-0.4921571314334869,0.2016725242137909,0.290484607219696,0.0544259697198867,0.0,0.0,0.0,33.638328552246094,60.0,1338.5933837890625,-0.0,34.94008255004883,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696228027344,0.5014545321464539,0.050000000745058,0.0463000126183033,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696228027344,0.5014545321464539,0.050000000745058,0.0487561449408531,298.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696228027344,0.5014545321464539,0.050000000745058,0.0360111221671104,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696228027344,0.5014545321464539,0.050000000745058,0.0487561449408531,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696228027344,0.5014545321464539,0.050000000745058,0.2312781512737274,290.8033752441406,291.1499938964844,287.1691589355469,285.0152587890625,293.4973449707031,298.2402038574219,290.9565124511719,1.0,0.174979567527771,0.8594374656677246,0.8594374656677246,0.991212010383606,1.0,-0.4933362305164337,0.2126292884349823,0.2807069420814514,0.0650512352585792,0.0,0.0,0.0,36.59870910644531,60.0,1038.6705322265625,-0.0,37.5371208190918,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.4954496622085571,0.050000000745058,0.0463932529091835,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.4954496622085571,0.050000000745058,0.0488543286919593,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.4954496622085571,0.050000000745058,0.0360836423933506,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.4954496622085571,0.050000000745058,0.0488543286919593,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.4954496622085571,0.050000000745058,0.2317439019680023,291.0873718261719,291.1499938964844,287.2488098144531,285.0674133300781,293.4481506347656,298.2504577636719,291.2284545898437,1.0,0.1795467585325241,1.0,1.0,0.9891273975372314,1.0,-0.4943297803401947,0.2159391343593597,0.2783906459808349,0.0681072771549224,0.0,0.0,0.0,39.092430114746094,60.0,872.7725830078125,-0.0,39.73601150512695,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.4857757091522217,0.050000000745058,0.0465619787573814,297.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.4857757091522217,0.050000000745058,0.0490320064127445,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.4857757091522217,0.050000000745058,0.0362148731946945,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.4857757091522217,0.050000000745058,0.0490320064127445,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.4857757091522217,0.050000000745058,0.2325867265462875,291.6275634765625,290.6499938964844,287.4167175292969,285.1768493652344,293.51531982421875,298.26324462890625,291.7513427734375,1.0,0.1875076591968536,1.0,1.0,0.9891430735588074,1.0,-0.4961276948451996,0.2168101370334625,0.2793175280094147,0.068541869521141,0.0,0.0,0.0,43.60429382324219,48.0,673.0701904296875,-0.0,43.73785781860352,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.4857757091522217,0.050000000745058,0.0465619787573814,297.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.4857757091522217,0.050000000745058,0.0490320064127445,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.4857757091522217,0.050000000745058,0.0362148731946945,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.4857757091522217,0.050000000745058,0.0490320064127445,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.4857757091522217,0.050000000745058,0.2325867265462875,291.6275634765625,290.6499938964844,287.4167175292969,285.1768493652344,293.51531982421875,298.26324462890625,291.7513427734375,1.0,0.1875076591968536,1.0,1.0,0.9891430735588074,1.0,-0.4961276948451996,0.2168101370334625,0.2793175280094147,0.068541869521141,0.0,0.0,0.0,43.60429382324219,48.0,673.0701904296875,-0.0,43.73785781860352,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.4834130406379699,0.050000000745058,0.046605534851551,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.4834130406379699,0.050000000745058,0.0490778721868991,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.4834130406379699,0.050000000745058,0.0362487509846687,297.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.4834130406379699,0.050000000745058,0.0490778721868991,297.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.4834130406379699,0.050000000745058,0.2328042984008789,292.04119873046875,290.6499938964844,287.5685729980469,285.27520751953125,293.59051513671875,298.2786560058594,292.1441345214844,1.0,0.1890538334846496,1.0,1.0,0.9891570210456848,1.0,-0.4965921342372894,0.2170066386461258,0.2795854806900024,0.0686296969652175,0.0,0.0,0.0,44.76914596557617,48.0,550.1546020507812,-0.0,44.77561950683594,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.4834912419319153,0.050000000745058,0.0466040857136249,297.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.4834912419319153,0.050000000745058,0.0490763485431671,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.4834912419319153,0.050000000745058,0.0362476222217083,297.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.4834912419319153,0.050000000745058,0.0490763485431671,297.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648193359375,0.4834912419319153,0.050000000745058,0.2327970713376999,292.0853881835937,290.1499938964844,287.5867004394531,285.28692626953125,293.5995788574219,298.2806701660156,292.1859741210937,1.0,0.1889524012804031,1.0,1.0,0.9891586899757384,1.0,-0.4965766966342926,0.2169999480247497,0.2795767486095428,0.068627044558525,0.0,0.0,0.0,44.73040008544922,36.0,537.4431762695312,-0.0,44.74107360839844,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2618408203125,0.4847028851509094,0.050000000745058,0.0465816929936409,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2618408203125,0.4847028851509094,0.050000000745058,0.0490527674555778,298.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2618408203125,0.4847028851509094,0.050000000745058,0.0362302064895629,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2618408203125,0.4847028851509094,0.050000000745058,0.0490527674555778,297.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2618408203125,0.4847028851509094,0.050000000745058,0.2326852083206176,292.2803039550781,290.1499938964844,287.6723937988281,285.3421325683594,293.642578125,298.2906799316406,292.37066650390625,1.0,0.1877615451812744,1.0,1.0,0.9891665577888488,1.0,-0.4963381886482239,0.2168977558612823,0.2794404327869415,0.0685839876532554,0.0,0.0,0.0,44.1315803527832,36.0,482.2616882324219,-0.0,44.20738983154297,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4388122558594,0.4872055351734161,0.050000000745058,0.0465359166264534,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4388122558594,0.4872055351734161,0.050000000745058,0.0490045584738254,298.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4388122558594,0.4872055351734161,0.050000000745058,0.0361946001648902,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4388122558594,0.4872055351734161,0.050000000745058,0.0490045584738254,297.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4388122558594,0.4872055351734161,0.050000000745058,0.2324565351009369,292.4554443359375,289.6499938964844,287.7585144042969,285.3973999023437,293.68560791015625,298.3013000488281,292.536865234375,1.0,0.1854817271232605,1.0,1.0,0.9873069524765016,1.0,-0.4958504736423492,0.216715782880783,0.2791346609592438,0.0685213729739189,0.0,0.0,0.0,42.907470703125,25.0,434.0994262695313,-0.0,43.11797332763672,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6237487792969,0.491440862417221,0.050000000745058,0.046460747718811,297.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6237487792969,0.491440862417221,0.050000000745058,0.0489254035055637,298.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6237487792969,0.491440862417221,0.050000000745058,0.0361361354589462,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6237487792969,0.491440862417221,0.050000000745058,0.0489254035055637,297.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6237487792969,0.491440862417221,0.050000000745058,0.2320810556411743,292.63848876953125,289.6499938964844,287.8597412109375,285.4620666503906,293.7362365722656,298.3143005371094,292.7108764648437,1.0,0.1817878633737564,1.0,1.0,0.9851318001747132,1.0,-0.4950495958328247,0.216407299041748,0.2786422669887543,0.0684081837534904,0.0,0.0,0.0,40.89741897583008,25.0,385.54437255859375,-0.0,41.33359146118164,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.74237060546875,0.4953357577323913,0.050000000745058,0.0463951118290424,297.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.74237060546875,0.4953357577323913,0.050000000745058,0.0488562881946563,298.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74237060546875,0.4953357577323913,0.050000000745058,0.0360850878059864,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74237060546875,0.4953357577323913,0.050000000745058,0.0488562881946563,297.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74237060546875,0.4953357577323913,0.050000000745058,0.2317532002925872,292.7559509277344,289.1499938964844,287.931884765625,285.50799560546875,293.7723999023437,298.32379150390625,292.82275390625,1.0,0.178518608212471,1.0,1.0,0.9835877418518066,1.0,-0.494350254535675,0.2161327749490738,0.27821746468544,0.0683042183518409,0.0,0.0,0.0,39.142337799072266,25.0,355.61669921875,-0.0,39.78011703491211,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782653808594,0.4993416368961334,0.1804411113262176,0.0463317073881626,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782653808594,0.4993416368961334,0.050000000745058,0.048789519816637,298.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782653808594,0.4993416368961334,0.050000000745058,0.0360357724130153,297.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782653808594,0.4993416368961334,0.050000000745058,0.048789519816637,297.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782653808594,0.4993416368961334,0.050000000745058,0.231436476111412,292.8905639648437,289.1499938964844,288.02264404296875,285.5655517578125,293.81805419921875,298.3359375,292.9512939453125,1.0,0.1755677312612533,1.0,1.0,0.981651246547699,1.0,-0.493674486875534,0.2158753126859665,0.2777991592884063,0.0682096555829048,0.0,0.0,0.0,37.44683456420898,25.0,322.8534851074219,-0.0,38.28342056274414,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0383605957031,0.7954100370407104,0.1848145127296447,0.1524669229984283,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0052490234375,0.5203603506088257,0.050000000745058,0.0485080443322658,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0052490234375,0.5203603506088257,0.050000000745058,0.0358278751373291,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0052490234375,0.5203603506088257,0.050000000745058,0.0485080443322658,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0052490234375,0.5203603506088257,0.050000000745058,0.2301012724637985,293.0255126953125,288.6499938964844,288.10650634765625,285.61846923828125,293.8731384277344,298.3272705078125,293.0915832519531,1.0,0.1749572455883026,1.0,1.0,0.9798685908317566,1.0,-0.618495762348175,0.2687180340290069,0.3497776985168457,0.0933299213647842,0.0,0.0,0.0,31.31303024291992,25.0,335.0362548828125,-0.0,46.38411712646485,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2508239746094,0.8588997721672058,0.1885988861322403,0.1685515195131302,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2152404785156,0.5492438673973083,0.050000000745058,0.0482475534081459,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24884033203125,0.8238233327865601,0.1697750389575958,0.1149377897381782,297.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2152404785156,0.5492438673973083,0.050000000745058,0.0482475534081459,297.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2152404785156,0.5492438673973083,0.050000000745058,0.2288656085729599,293.2415466308594,288.6499938964844,288.2225036621094,285.6913146972656,293.7259521484375,298.2608947753906,293.2850952148437,1.0,0.1754000633955001,1.0,1.0,0.7207174301147461,1.0,-0.7306452989578247,0.3335341215133667,0.3971111476421356,0.1371553838253021,0.0,0.0,0.0,25.748210906982425,25.0,296.1448059082031,-0.0,54.15324401855469,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3132019042969,0.8664582967758179,0.1917101442813873,0.1709697693586349,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2923583984375,0.5519440770149231,0.050000000745058,0.0482277236878871,298.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3125915527344,0.8364733457565308,0.171620175242424,0.1192411184310913,297.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2923583984375,0.5519440770149231,0.050000000745058,0.0482277236878871,297.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2923583984375,0.5519440770149231,0.050000000745058,0.2287715524435043,293.3088684082031,288.1499938964844,288.2821044921875,285.72857666015625,293.2863464355469,298.22735595703125,293.3228454589844,1.0,0.1754174381494522,1.0,1.0,0.587921142578125,1.0,-0.7385581135749817,0.3784556090831756,0.3601025342941284,0.1805588752031326,0.0,0.0,0.0,25.33053970336914,25.0,165.5987548828125,-0.0,54.71227264404297,1.0,283.34051513671875,284.6690673828125,288.8833923339844,289.7676696777344,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269602496414125e-21,-3.6348012482070616e-21,-3.6348012482070616e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904663085937,0.8801741003990173,0.19647017121315,0.1762582659721374,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5555280447006226,0.050000000745058,0.0482023321092128,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8506164550781,0.8471870422363281,0.1746071130037307,0.1221537441015243,297.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5555280447006226,0.050000000745058,0.0482023321092128,297.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5555280447006226,0.050000000745058,0.2286511063575744,291.1403503417969,288.1499938964844,288.3929443359375,285.79754638671875,290.8424987792969,298.1494445800781,289.2123413085937,1.0,0.17552450299263,1.0,1.0,0.3414437472820282,1.0,-0.7481966614723206,0.5872285962104797,0.1609680652618408,0.3869346082210541,1.0,1.0,0.0,24.81427383422852,25.0,7877.5068359375,-0.0,55.43777084350586,1.0,283.3323974609375,290.7875366210937,289.7743530273437,290.8147277832031,313.061279296875,298.5343933105469,283.1499938964844,1469.681396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1219936162233352,1.0,0.0,0.0,0.8044365644454956,0.8044407963752747,5.59801769384194e-08,4.240612506866455,4.240602493286133,9.999653229897376e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4258.1357421875,0.0,16.536828994750977,1891.7734375,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12205440,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632080078125,0.948300302028656,0.1924271583557129,0.1757580041885376,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23736572265625,0.6017131805419922,0.050000000745058,0.0479403287172317,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050476074219,0.9071511626243592,0.1715886741876602,0.1217128559947013,297.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23736572265625,0.6017131805419922,0.050000000745058,0.0479403287172317,297.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1255187988281,0.6719694137573242,0.149324744939804,0.3167994022369385,287.3986511230469,287.6499938964844,288.4584655761719,285.8381042480469,289.4046325683594,298.007080078125,286.27252197265625,1.0,0.1770449876785278,1.0,1.0,0.1959737241268158,1.0,-0.8518070578575134,0.7825294733047485,0.0692775547504425,0.5574079751968384,0.7408465147018433,0.7408465147018433,0.0,19.191818237304688,43.0,6186.94921875,-0.0,63.076904296875,1.0,283.2831115722656,286.48760986328125,290.5816345214844,291.3710327148437,313.061279296875,298.5343933105469,283.1499938964844,2845.93408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3048761188983917,1.0,0.0,0.0,0.915179431438446,0.9151813983917236,5.7134993625140864e-08,4.264009952545166,4.264000415802002,9.802255590329878e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3880.13916015625,0.0,25.41222381591797,1895.17578125,-0.0,124.01365661621094,0.2371109277009964,1.0,0.0,3.0,1.0,0.0
12205500,298.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8828949332237244,0.1948034763336181,0.0942667201161384,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.6939265727996826,0.050000000745058,0.0476448684930801,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8828949332237244,0.1712619364261627,0.0733185559511184,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.6939265727996826,0.050000000745058,0.0476448684930801,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.945935845375061,0.1438763290643692,0.5683139562606812,285.02880859375,287.6499938964844,288.5468444824219,285.8925476074219,288.5433654785156,297.9579162597656,284.8692626953125,1.0,0.1844170838594436,1.0,1.0,0.0,1.0,-0.997480809688568,0.9974765181541444,4.234646894474281e-06,0.7496631145477295,0.3085532784461975,0.3085532784461975,0.0,13.487083435058594,43.0,3751.714111328125,-0.0,79.4997329711914,1.0,283.2380065917969,284.87713623046875,290.3211975097656,291.0350341796875,313.061279296875,298.5343933105469,283.1499938964844,15241.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377173185348511,1.0,0.0,0.0,0.58113032579422,0.5811336040496826,2.2549439648855696e-08,4.265865802764893,4.2658562660217285,9.78642583504552e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1377.5543212890625,0.0,23.690343856811523,1895.42919921875,-0.0,348.0646057128906,0.2426211833953857,1.0,0.0,3.0,1.0,0.0
12205560,298.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8813852071762085,0.1976219564676284,0.0932717248797416,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7009865641593933,0.1322372257709503,0.0487491972744464,297.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8813852071762085,0.1716514378786087,0.0725446715950965,297.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6952947378158569,0.050000000745058,0.0476421378552913,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9720422625541688,0.136984497308731,0.6109407544136047,285.0387878417969,287.1499938964844,288.6352844238281,285.9467468261719,288.62579345703125,298.0050964355469,285.1629638671875,1.0,0.1924965232610702,1.0,1.0,0.0,1.0,-1.0478233098983765,1.0478222370147705,9.95271989268076e-07,0.7902066707611084,0.1950142234563827,0.1950142234563827,0.0,14.051666259765623,63.0,2929.050048828125,-0.0,90.66847229003906,1.0,283.2223205566406,285.00213623046875,289.6669311523437,290.23468017578125,313.061279296875,298.5343933105469,283.1499938964844,18483.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748904705047607,1.0,0.0,0.0,0.2631912529468536,0.3396219313144684,5.546755055263475e-09,4.265922546386719,4.265913009643555,9.785941983864175e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,744.5516357421875,0.0,13.965362548828123,1895.4368896484373,-0.0,435.5986328125,0.2348784506320953,1.0,0.0,3.0,1.0,0.0
12205620,298.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8900942206382751,0.2015239000320434,0.0991331115365028,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.933525562286377,0.1261571198701858,0.1188599318265914,297.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8900942206382751,0.1729703694581985,0.0771035328507423,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.6874384880065918,0.1242498531937599,0.0476559847593307,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.955680787563324,0.1308470070362091,0.6001662611961365,285.5731811523437,287.1499938964844,288.73883056640625,286.00982666015625,288.7299499511719,297.9264831542969,285.65338134765625,1.0,0.2048559635877609,1.0,1.0,0.0,1.0,-1.1194220781326294,1.1194210052490234,1.1092533895862289e-06,0.8485872745513916,0.124286949634552,0.124286949634552,0.0,15.366748809814451,63.0,3054.94921875,-0.0,110.45411682128906,1.0,283.2081298828125,285.4298095703125,289.0339660644531,289.4916687011719,313.061279296875,298.5343933105469,283.1499938964844,18044.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462691247463226,1.0,0.0,0.0,0.2384697049856186,0.4149303138256073,4.9157109494046836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,762.567626953125,0.0,16.752296447753906,1895.4371337890625,-0.0,366.5540161132813,0.2359976023435592,1.0,0.0,3.0,1.0,0.0
12205680,297.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.8928725719451904,0.203462079167366,0.1010703444480896,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.9255083203315736,0.1208176910877227,0.1174555122852325,297.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.8928725719451904,0.1734044253826141,0.0786102637648582,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.8899540901184082,0.1214804574847221,0.1054212674498558,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.9423796534538268,0.1279215812683105,0.5838051438331604,285.88214111328125,286.6499938964844,288.81231689453125,286.0543212890625,288.80389404296875,297.8952941894531,285.96044921875,1.0,0.2153777480125427,1.0,1.0,0.0,1.0,-1.1837018728256226,1.183700680732727,1.2176301424915437e-06,0.8997701406478882,0.1533462703227996,0.1533462703227996,0.0,16.375934600830078,83.0,2984.8193359375,-0.0,127.56639862060548,1.0,283.19940185546875,285.7072448730469,288.732177734375,289.1080322265625,313.061279296875,298.5343933105469,283.1499938964844,18045.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984953463077545,1.0,0.0,0.0,0.2019022405147552,0.4273422956466675,4.053862134867359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,722.152099609375,0.0,17.13142967224121,1895.4371337890625,-0.0,273.0438842773437,0.2357988655567169,1.0,0.0,3.0,1.0,0.0
12205740,297.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.9400325417518616,0.2026210725307464,0.1371705383062362,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8587328791618347,0.1159314587712287,0.1120222583413124,297.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404724121094,0.9811128377914428,0.1710327714681625,0.1208550408482551,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356201171875,0.8572953939437866,0.1147453412413597,0.1114515885710716,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.878818154335022,0.125305488705635,0.5693910121917725,286.142578125,286.6499938964844,288.913818359375,286.1154479980469,288.9059143066406,297.8565979003906,286.1693115234375,1.0,0.2314822971820831,1.0,1.0,0.0,1.0,-1.261176347732544,1.2611749172210691,1.3554814586314023e-06,0.9593448638916016,0.1416269093751907,0.1416269093751907,0.0,19.819679260253903,83.0,3274.261474609375,-0.0,156.92376708984375,1.0,283.187744140625,286.0397033691406,288.5003662109375,288.80780029296875,313.061279296875,298.5343933105469,283.1499938964844,17732.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133060932159424,1.0,0.0,0.0,0.2424314469099044,0.4757051467895508,5.013820025823179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,922.1697387695312,0.0,19.109283447265625,1895.4371337890625,-0.0,137.4701385498047,0.2381746470928192,1.0,0.0,3.0,1.0,0.0
12205800,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.954060673713684,0.197775587439537,0.1810106635093689,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743530273437,0.789133608341217,0.1136520504951477,0.1094664558768272,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.895468533039093,0.1673136204481125,0.1187747716903686,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.7849194407463074,0.1110298708081245,0.1077691540122032,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763061523437,0.8110876083374023,0.1238517984747886,0.5628347992897034,286.2847900390625,286.1499938964844,288.9892272949219,286.1605834960937,288.98162841796875,297.78387451171875,286.3177490234375,1.0,0.2439732253551483,1.0,1.0,0.0,1.0,-1.2960022687911987,1.296000838279724,1.4249126252252609e-06,0.9908539056777954,0.2022438496351242,0.2022438496351242,0.0,25.460494995117188,71.0,3323.0771484375,-0.0,180.2712554931641,1.0,283.18084716796875,286.1938781738281,288.5452880859375,288.7428894042969,313.061279296875,298.5343933105469,283.1499938964844,17814.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2587864398956299,1.0,0.0,0.0,0.2339963912963867,0.4803035259246826,4.806168796278598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,938.8715209960938,0.0,19.34800338745117,1895.4371337890625,-0.0,0.0,0.2387049794197082,1.0,0.0,3.0,1.0,0.0
12205860,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.8258457779884338,0.1923187226057052,0.1743726432323455,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.6895084381103516,0.110398381948471,0.1063396707177162,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7837689518928528,0.1640301793813705,0.1158563867211341,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.6799836754798889,0.105652704834938,0.1022652387619018,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.7119449973106384,0.1211537569761276,0.5524057149887085,286.1864624023437,286.1462097167969,289.16583251953125,286.2652893066406,289.15802001953125,297.65936279296875,286.1841735839844,1.0,0.258624404668808,1.0,1.0,0.0,1.0,-1.2616420984268188,1.2616407871246338,1.3593672747447272e-06,0.9631924629211426,0.2042262405157089,0.2042262405157089,0.0,40.03800201416016,59.0,3793.027587890625,-0.0,200.46484375,1.0,283.16815185546875,286.21551513671875,288.80059814453125,289.0176696777344,313.061279296875,298.5343933105469,283.1499938964844,17802.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1644110381603241,1.0,0.0,0.0,0.304435521364212,0.5093371272087097,6.726092127706806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1215.6475830078125,0.0,20.99945068359375,1895.4371337890625,-0.0,0.0,0.2425292730331421,1.0,0.0,3.0,1.0,0.0
12205920,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.8258457779884338,0.1923187226057052,0.1743726432323455,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.6895084381103516,0.110398381948471,0.1063396707177162,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7837689518928528,0.1640301793813705,0.1158563867211341,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.6799836754798889,0.105652704834938,0.1022652387619018,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.7119449973106384,0.1211537569761276,0.5524057149887085,286.1864624023437,286.1462097167969,289.16583251953125,286.2652893066406,289.15802001953125,297.65936279296875,286.1841735839844,1.0,0.258624404668808,1.0,1.0,0.0,1.0,-1.2616420984268188,1.2616407871246338,1.3593672747447272e-06,0.9631924629211426,0.2042262405157089,0.2042262405157089,0.0,40.03800201416016,59.0,3793.027587890625,-0.0,200.46484375,1.0,283.16815185546875,286.21551513671875,288.80059814453125,289.0176696777344,313.061279296875,298.5343933105469,283.1499938964844,17802.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1644110381603241,1.0,0.0,0.0,0.304435521364212,0.5093371272087097,6.726092127706806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1215.6475830078125,0.0,20.99945068359375,1895.4371337890625,-0.0,0.0,0.2425292730331421,1.0,0.0,3.0,1.0,0.0
12205980,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772766113281,0.8005699515342712,0.1940650045871734,0.1750635206699371,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17755126953125,0.6622431874275208,0.1088785603642463,0.1047785878181457,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773376464844,0.7574573755264282,0.1640667766332626,0.1156133413314819,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775817871094,0.6506288647651672,0.1029959768056869,0.0994463264942169,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177490234375,0.684190571308136,0.1196244582533836,0.5453006625175476,286.17730712890625,286.1039733886719,289.341796875,286.3681945800781,289.3339233398437,297.6074523925781,286.176513671875,1.0,0.2646380364894867,1.0,1.0,0.0,1.0,-1.2483863830566406,1.2483850717544556,1.3345784282137174e-06,0.9524657130241394,0.2161625027656555,0.2161625027656555,0.0,46.09902191162109,47.0,3984.009521484375,-0.0,208.86558532714844,1.0,283.160888671875,286.18280029296875,289.06109619140625,289.2855834960937,313.061279296875,298.5343933105469,283.1499938964844,17893.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1030978262424469,1.0,0.0,0.0,0.3176015019416809,0.5098379850387573,7.1483206021127915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1259.8251953125,0.0,21.195146560668945,1895.4371337890625,-0.0,0.0,0.2434499263763427,1.0,0.0,3.0,1.0,0.0
12206040,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772766113281,0.8005699515342712,0.1940650045871734,0.1750635206699371,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17755126953125,0.6622431874275208,0.1088785603642463,0.1047785878181457,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773376464844,0.7574573755264282,0.1640667766332626,0.1156133413314819,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775817871094,0.6506288647651672,0.1029959768056869,0.0994463264942169,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177490234375,0.684190571308136,0.1196244582533836,0.5453006625175476,286.17730712890625,286.1039733886719,289.341796875,286.3681945800781,289.3339233398437,297.6074523925781,286.176513671875,1.0,0.2646380364894867,1.0,1.0,0.0,1.0,-1.2483863830566406,1.2483850717544556,1.3345784282137174e-06,0.9524657130241394,0.2161625027656555,0.2161625027656555,0.0,46.09902191162109,47.0,3984.009521484375,-0.0,208.86558532714844,1.0,283.160888671875,286.18280029296875,289.06109619140625,289.2855834960937,313.061279296875,298.5343933105469,283.1499938964844,17893.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1030978262424469,1.0,0.0,0.0,0.3176015019416809,0.5098379850387573,7.1483206021127915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1259.8251953125,0.0,21.195146560668945,1895.4371337890625,-0.0,0.0,0.2434499263763427,1.0,0.0,3.0,1.0,0.0
12206100,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.7996290922164917,0.1958659887313842,0.1764995455741882,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734619140625,0.6587379574775696,0.1085418835282325,0.1043736785650253,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732482910156,0.7552959322929382,0.1646581590175628,0.1159411817789077,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.6463777422904968,0.1022719517350196,0.0986268520355224,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.6804510951042175,0.1192484647035598,0.5432292222976685,286.1731872558594,286.0829162597656,289.429443359375,286.4189147949219,289.4216003417969,297.5922241210937,286.1722106933594,1.0,0.2652769386768341,1.0,1.0,0.0,1.0,-1.2465453147888184,1.2465440034866333,1.3311491784406826e-06,0.9509636759757996,0.2238794267177581,0.2238794267177581,0.0,46.88446044921875,47.0,4096.55615234375,-0.0,209.8973083496093,1.0,283.1584167480469,286.177734375,289.1920471191406,289.42303466796875,313.061279296875,298.5343933105469,283.1499938964844,17902.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0844046473503112,1.0,0.0,0.0,0.3269602954387665,0.5106559991836548,7.465987827970366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1299.2744140625,0.0,21.29827690124512,1895.4371337890625,-0.0,0.0,0.2438453733921051,1.0,0.0,3.0,1.0,0.0
