time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206160,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16705322265625,0.8036583662033081,0.1979364156723022,0.178226038813591,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.6593223214149475,0.108390100300312,0.1041295975446701,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671447753906,0.7575185894966125,0.1654490381479263,0.1164149716496467,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675720214844,0.6461799144744873,0.101801574230194,0.0980493798851966,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674194335937,0.6810499429702759,0.1190572157502174,0.5418935418128967,286.1670837402344,286.0619506835937,289.5168762207031,286.4690856933594,289.509033203125,297.5805053710937,286.16558837890625,1.0,0.2646802961826324,1.0,1.0,0.0,1.0,-1.2465957403182983,1.2465944290161133,1.3312285318534125e-06,0.9509881138801576,0.2323897331953048,0.2323897331953048,0.0,46.53620910644531,35.0,4219.20703125,-0.0,209.17623901367188,1.0,283.156494140625,286.1712646484375,289.3258972167969,289.56414794921875,313.061279296875,298.5343933105469,283.1499938964844,17901.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0742435082793235,1.0,0.0,0.0,0.3376646637916565,0.5116739273071289,7.850026406686084e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1343.953125,0.0,21.410261154174805,1895.4371337890625,-0.0,0.0,0.2442530244588852,1.0,0.0,3.0,1.0,0.0
12206220,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8224456310272217,0.2024774849414825,0.1820656806230545,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.6704145073890686,0.1084509119391441,0.1039474084973335,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.772741436958313,0.1673526614904403,0.1175789013504982,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.6554096341133118,0.1013470515608787,0.0973443165421485,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.692712664604187,0.1190484389662742,0.5407035946846008,286.146484375,286.02020263671875,289.6907958984375,286.5677490234375,289.6830444335937,297.56304931640625,286.1439514160156,1.0,0.2605326473712921,1.0,1.0,0.0,1.0,-1.250106930732727,1.250105619430542,1.337720277660992e-06,0.9537898898124696,0.2507635653018951,0.2507635653018951,0.0,43.25322723388672,25.0,4486.21728515625,-0.0,203.4073486328125,1.0,283.15386962890625,286.1493835449219,289.6048583984375,289.8591613769531,313.061279296875,298.5343933105469,283.1499938964844,17891.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0813658833503723,1.0,0.0,0.0,0.3621329665184021,0.5136003494262695,8.828692443785258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1442.9564208984375,0.0,21.645124435424805,1895.4371337890625,-0.0,0.0,0.2451385110616684,1.0,0.0,3.0,1.0,0.0
12206280,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8224456310272217,0.2024774849414825,0.1820656806230545,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.6704145073890686,0.1084509119391441,0.1039474084973335,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.772741436958313,0.1673526614904403,0.1175789013504982,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.6554096341133118,0.1013470515608787,0.0973443165421485,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.692712664604187,0.1190484389662742,0.5407035946846008,286.146484375,286.02020263671875,289.6907958984375,286.5677490234375,289.6830444335937,297.56304931640625,286.1439514160156,1.0,0.2605326473712921,1.0,1.0,0.0,1.0,-1.250106930732727,1.250105619430542,1.337720277660992e-06,0.9537898898124696,0.2507635653018951,0.2507635653018951,0.0,43.25322723388672,25.0,4486.21728515625,-0.0,203.4073486328125,1.0,283.15386962890625,286.1493835449219,289.6048583984375,289.8591613769531,313.061279296875,298.5343933105469,283.1499938964844,17891.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0813658833503723,1.0,0.0,0.0,0.3621329665184021,0.5136003494262695,8.828692443785258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1442.9564208984375,0.0,21.645124435424805,1895.4371337890625,-0.0,0.0,0.2451385110616684,1.0,0.0,3.0,1.0,0.0
12206340,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.8510040044784546,0.2070719301700592,0.1859573423862457,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.6916609406471252,0.1087770834565162,0.1040014624595642,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.7990068197250366,0.1693572551012039,0.1188088208436966,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.6747066378593445,0.1012566611170768,0.096989169716835,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.714199960231781,0.1193106994032859,0.5406750440597534,286.11767578125,285.9803161621094,289.8570251464844,286.6604919433594,289.8493957519531,297.55029296875,286.1144104003906,1.0,0.2543862164020538,1.0,1.0,0.0,1.0,-1.2558581829071045,1.2558568716049194,1.3484160490406794e-06,0.9583990573883056,0.2692592740058899,0.2692592740058899,0.0,38.23933029174805,25.0,4761.37353515625,-0.0,194.6612091064453,1.0,283.15234375,286.11773681640625,289.8890075683594,290.1602478027344,313.061279296875,298.5343933105469,283.1499938964844,17879.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1258260905742645,1.0,0.0,0.0,0.3886618018150329,0.5150390863418579,1.008236516497618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1546.3326416015625,0.0,21.878889083862305,1895.4371337890625,-0.0,0.0,0.2460926324129104,1.0,0.0,3.0,1.0,0.0
12206400,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.8523518443107605,0.2072470486164093,0.1861054450273513,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.6926820874214172,0.1087924912571907,0.1040060669183731,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.8002385497093201,0.169433906674385,0.1188556849956512,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.6756603717803955,0.1012572199106216,0.0969793573021888,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.7151633501052856,0.1193235516548156,0.5406858325004578,286.116455078125,285.97882080078125,289.86328125,286.6639404296875,289.8556213378906,297.54986572265625,286.1131896972656,1.0,0.2541201412677765,1.0,1.0,0.0,1.0,-1.256098985671997,1.256097674369812,1.3488652257365177e-06,0.958592176437378,0.2699629664421081,0.2699629664421081,0.0,38.025047302246094,25.0,4771.9736328125,-0.0,194.2838592529297,1.0,283.1523132324219,286.1163635253906,289.9000244140625,290.1719055175781,313.061279296875,298.5343933105469,283.1499938964844,17878.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1282735615968704,1.0,0.0,0.0,0.38970947265625,0.5150864720344543,1.0136053774090216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1550.349365234375,0.0,21.887908935546875,1895.4371337890625,-0.0,0.0,0.2461306601762771,1.0,0.0,3.0,1.0,0.0
12206460,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.8834419250488281,0.2120803892612457,0.1902753710746765,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.7142444252967834,0.1092633455991745,0.1042645871639251,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.825733482837677,0.171532928943634,0.1202022209763526,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.696137011051178,0.1013332903385162,0.0968577116727829,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.081787109375,0.734827995300293,0.1197148114442825,0.5415748953819275,286.08087158203125,285.9378356933594,290.0340576171875,286.7574462890625,290.02655029296875,297.53887939453125,286.0772399902344,1.0,0.2497964799404144,1.0,1.0,0.0,1.0,-1.2639514207839966,1.2639501094818115,1.363563910672383e-06,0.9648856520652772,0.2894355952739715,0.2894355952739715,0.0,33.99615859985352,25.0,5069.869140625,-0.0,188.259994506836,1.0,283.1513671875,286.075439453125,290.2112121582031,290.5018310546875,313.061279296875,298.5343933105469,283.1499938964844,17863.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2187227010726928,1.0,0.0,0.0,0.4197883605957031,0.5163815021514893,1.1758563900343688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1664.003173828125,0.0,22.14974021911621,1895.4371337890625,-0.0,0.0,0.2472438961267471,1.0,0.0,3.0,1.0,0.0
12206520,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.8834419250488281,0.2120803892612457,0.1902753710746765,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.7142444252967834,0.1092633455991745,0.1042645871639251,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.825733482837677,0.171532928943634,0.1202022209763526,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.696137011051178,0.1013332903385162,0.0968577116727829,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.081787109375,0.734827995300293,0.1197148114442825,0.5415748953819275,286.08087158203125,285.9378356933594,290.0340576171875,286.7574462890625,290.02655029296875,297.53887939453125,286.0772399902344,1.0,0.2497964799404144,1.0,1.0,0.0,1.0,-1.2639514207839966,1.2639501094818115,1.363563910672383e-06,0.9648856520652772,0.2894355952739715,0.2894355952739715,0.0,33.99615859985352,25.0,5069.869140625,-0.0,188.259994506836,1.0,283.1513671875,286.075439453125,290.2112121582031,290.5018310546875,313.061279296875,298.5343933105469,283.1499938964844,17863.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2187227010726928,1.0,0.0,0.0,0.4197883605957031,0.5163815021514893,1.1758563900343688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1664.003173828125,0.0,22.14974021911621,1895.4371337890625,-0.0,0.0,0.2472438961267471,1.0,0.0,3.0,1.0,0.0
12206580,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05438232421875,0.903943657875061,0.2153884768486023,0.1931610256433487,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558166503906,0.7265607118606567,0.1096126735210418,0.1045029833912849,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8412019610404968,0.172937124967575,0.1211268007755279,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.7089582085609436,0.1014217361807823,0.0968471765518188,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555725097656,0.7471970915794373,0.1199956461787223,0.5424191355705261,286.0545959472656,285.9100036621094,290.1499938964844,286.81988525390625,290.142578125,297.5320129394531,286.0508117675781,1.0,0.2476667910814285,1.0,1.0,0.0,1.0,-1.2698118686676023,1.2698105573654177,1.3746061995334458e-06,0.9695864915847778,0.3027971088886261,0.3027971088886261,0.0,31.88875198364257,25.0,5278.54541015625,-0.0,185.6547393798828,1.0,283.1509704589844,286.0440673828125,290.32061767578125,290.7101135253906,313.061279296875,298.5343933105469,283.1499938964844,17850.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945500016212463,1.0,0.0,0.0,0.4417246580123901,0.5174416303634644,1.3019572975281337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1738.7347412109375,0.0,22.35327911376953,1895.4371337890625,-0.0,102.88296508789062,0.2480938136577606,1.0,0.0,3.0,1.0,0.0
12206640,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.9135704636573792,0.2169012129306793,0.1944867372512817,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7318019270896912,0.1097748503088951,0.1046211719512939,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.8480929136276245,0.1735675930976867,0.1215463355183601,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.7142990231513977,0.1014656722545623,0.0968528538942337,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.7527060508728027,0.1201217770576477,0.5428287386894226,286.0421447753906,285.8973083496094,290.202880859375,286.8480834960937,290.19549560546875,297.52899169921875,286.0382995605469,1.0,0.2468775063753128,1.0,1.0,0.0,1.0,-1.2725472450256348,1.2725458145141602,1.3797804285786697e-06,0.9717805981636048,0.3088994324207306,0.3088994324207306,0.0,31.05710220336914,25.0,5374.966796875,-0.0,184.75851440429688,1.0,283.1508178710937,286.0289001464844,290.211181640625,290.6697082519531,313.061279296875,298.5343933105469,283.1499938964844,17844.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076648712158203,1.0,0.0,0.0,0.4521006345748901,0.518059492111206,1.3638408624672138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1764.0103759765625,0.0,22.45706367492676,1895.4371337890625,-0.0,128.49436950683594,0.248511865735054,1.0,0.0,3.0,1.0,0.0
12206700,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.929219663143158,0.2192973494529724,0.1965925395488739,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.7397878170013428,0.1100319698452949,0.104815773665905,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.858785092830658,0.1745495349168777,0.1222042143344879,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.7219563126564026,0.1015360057353973,0.0968700945377349,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.7612040042877197,0.1203151196241378,0.5434838533401489,286.0220031738281,285.87725830078125,290.2864685058594,286.8922119140625,290.2791442871094,297.5243225097656,286.01812744140625,1.0,0.2458316385746002,1.0,1.0,0.0,1.0,-1.2769052982330322,1.2769039869308472,1.3880510323360795e-06,0.9752763509750366,0.3185441792011261,0.3185441792011261,0.0,29.88737297058105,25.0,5528.69384765625,-0.0,183.65879821777344,1.0,283.150634765625,286.0040588378906,290.0873413085937,290.55767822265625,313.061279296875,298.5343933105469,283.1499938964844,17831.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185292780399322,1.0,0.0,0.0,0.4689602851867676,0.5193579196929932,1.4674576220841118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1806.9505615234373,0.0,22.64209175109864,1895.4371337890625,-0.0,145.6909942626953,0.2492200136184692,1.0,0.0,3.0,1.0,0.0
12206760,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.9441087245941162,0.221681609749794,0.1986946314573288,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.7474076747894287,0.11028603464365,0.1050152853131294,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8690868020057678,0.1755050867795944,0.122849129140377,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7289015054702759,0.1016043275594711,0.0968934297561645,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.7693130970001221,0.1204971298575401,0.5441259145736694,286.0015563964844,285.8573303222656,290.36944580078125,286.9355773925781,290.3622131347656,297.519775390625,285.9976501464844,1.0,0.2450100928544998,1.0,1.0,0.0,1.0,-1.281240940093994,1.2812395095825195,1.3963114042780944e-06,0.9787538647651672,0.3281098008155823,0.3281098008155823,0.0,28.882946014404297,25.0,5682.6083984375,-0.0,182.90298461914065,1.0,283.1504821777344,285.9784240722656,289.9955139160156,290.46209716796875,313.061279296875,298.5343933105469,283.1499938964844,17816.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174770772457123,1.0,0.0,0.0,0.4862326085567474,0.5213037133216858,1.5775444950349993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1851.6483154296875,0.0,22.863414764404297,1895.4371337890625,-0.0,144.04100036621094,0.2499941289424896,1.0,0.0,3.0,1.0,0.0
12206820,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.9694101214408876,0.2264124602079391,0.2028806209564209,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.7615054845809937,0.1107791364192962,0.1054183170199394,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.888144850730896,0.1773343682289123,0.1240944564342498,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.7412745356559753,0.1017278879880905,0.0969463735818862,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.784070611000061,0.1208205372095108,0.5453154444694519,285.96044921875,285.8179626464844,290.53350830078125,287.0197448730469,290.5264587402344,297.5110778808594,285.95660400390625,1.0,0.243915319442749,1.0,1.0,0.0,1.0,-1.289736032485962,1.2897346019744873,1.4125897678241015e-06,0.9855663180351256,0.3470004498958587,0.3470004498958587,0.0,27.2857608795166,25.0,5989.26220703125,-0.0,182.2168731689453,1.0,283.1502990722656,285.9256896972656,289.92755126953125,290.3768005371094,313.061279296875,298.5343933105469,283.1499938964844,17764.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963817715644836,1.0,0.0,0.0,0.5217983722686768,0.5297468900680542,1.8167657600542952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1948.5802001953125,0.0,23.5307846069336,1895.4371337890625,-0.0,109.5783233642578,0.2518574595451355,1.0,0.0,3.0,1.0,0.0
12206880,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.9694101214408876,0.2264124602079391,0.2028806209564209,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.7615054845809937,0.1107791364192962,0.1054183170199394,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.888144850730896,0.1773343682289123,0.1240944564342498,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.7412745356559753,0.1017278879880905,0.0969463735818862,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.784070611000061,0.1208205372095108,0.5453154444694519,285.96044921875,285.8179626464844,290.53350830078125,287.0197448730469,290.5264587402344,297.5110778808594,285.95660400390625,1.0,0.243915319442749,1.0,1.0,0.0,1.0,-1.289736032485962,1.2897346019744873,1.4125897678241015e-06,0.9855663180351256,0.3470004498958587,0.3470004498958587,0.0,27.2857608795166,25.0,5989.26220703125,-0.0,182.2168731689453,1.0,283.1502990722656,285.9256896972656,289.92755126953125,290.3768005371094,313.061279296875,298.5343933105469,283.1499938964844,17764.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963817715644836,1.0,0.0,0.0,0.5217983722686768,0.5297468900680542,1.8167657600542952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1948.5802001953125,0.0,23.5307846069336,1895.4371337890625,-0.0,109.5783233642578,0.2518574595451355,1.0,0.0,3.0,1.0,0.0
12206940,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.988370418548584,0.2310958057641983,0.2070386409759521,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.7738685607910156,0.1112491190433502,0.1058171987533569,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.9047507047653198,0.1790565103292465,0.1252769231796264,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.7519110441207886,0.1018301248550415,0.0969970524311065,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7966035604476929,0.1210866495966911,0.5463317632675171,285.92095947265625,285.7792358398437,290.6947937011719,287.1003723144531,290.6878967285156,297.5028076171875,285.9173583984375,1.0,0.2433834224939346,1.0,1.0,0.0,1.0,-1.2979063987731934,1.2979049682617188,1.428362566002761e-06,0.9921165108680724,0.3658141791820526,0.3658141791820526,0.0,26.12158966064453,25.0,6290.8291015625,-0.0,182.364974975586,1.0,283.1501770019531,285.8731994628906,290.0779113769531,290.50030517578125,313.061279296875,298.5343933105469,283.1499938964844,17618.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899329364299774,1.0,0.0,0.0,0.5580295324325562,0.558037519454956,2.077819516443925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2061.643310546875,0.0,25.11267471313477,1895.4371337890625,-0.0,76.07756042480469,0.2547679543495178,1.0,0.0,3.0,1.0,0.0
12207000,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.988370418548584,0.2310958057641983,0.2070386409759521,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.7738685607910156,0.1112491190433502,0.1058171987533569,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.9047507047653198,0.1790565103292465,0.1252769231796264,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.7519110441207886,0.1018301248550415,0.0969970524311065,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7966035604476929,0.1210866495966911,0.5463317632675171,285.92095947265625,285.7792358398437,290.6947937011719,287.1003723144531,290.6878967285156,297.5028076171875,285.9173583984375,1.0,0.2433834224939346,1.0,1.0,0.0,1.0,-1.2979063987731934,1.2979049682617188,1.428362566002761e-06,0.9921165108680724,0.3658141791820526,0.3658141791820526,0.0,26.12158966064453,25.0,6290.8291015625,-0.0,182.364974975586,1.0,283.1501770019531,285.8731994628906,290.0779113769531,290.50030517578125,313.061279296875,298.5343933105469,283.1499938964844,17618.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899329364299774,1.0,0.0,0.0,0.5580295324325562,0.558037519454956,2.077819516443925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2061.643310546875,0.0,25.11267471313477,1895.4371337890625,-0.0,76.07756042480469,0.2547679543495178,1.0,0.0,3.0,1.0,0.0
12207060,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.9964632391929626,0.235939085483551,0.2095969021320343,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.7799825072288513,0.1117040067911148,0.1062299311161041,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.9141911268234252,0.1806695908308029,0.1264084875583648,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7567747235298157,0.1019049510359764,0.0970562770962715,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.8023396730422974,0.1212907284498214,0.5472301840782166,285.8809814453125,285.74127197265625,290.85302734375,287.1772766113281,290.8462829589844,297.4941101074219,285.8775329589844,1.0,0.2431389242410659,1.0,1.0,0.0,1.0,-1.3009499311447144,1.3009485006332395,1.434449472981214e-06,0.9947584271430968,0.3843464851379394,0.3843464851379394,0.0,25.6468448638916,25.0,6589.21826171875,-0.0,182.75320434570312,1.0,283.15008544921875,285.8185119628906,290.1899719238281,290.6539306640625,313.061279296875,298.5343933105469,283.1499938964844,17499.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936496436595917,1.0,0.0,0.0,0.5966036319732666,0.5966073274612427,2.37500916711042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2168.077880859375,0.0,27.34499740600586,1895.4371337890625,-0.0,98.38744354248048,0.2588190138339996,1.0,0.0,3.0,1.0,0.0
12207120,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.9964632391929626,0.235939085483551,0.2095969021320343,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.7799825072288513,0.1117040067911148,0.1062299311161041,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.9141911268234252,0.1806695908308029,0.1264084875583648,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7567747235298157,0.1019049510359764,0.0970562770962715,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.8023396730422974,0.1212907284498214,0.5472301840782166,285.8809814453125,285.74127197265625,290.85302734375,287.1772766113281,290.8462829589844,297.4941101074219,285.8775329589844,1.0,0.2431389242410659,1.0,1.0,0.0,1.0,-1.3009499311447144,1.3009485006332395,1.434449472981214e-06,0.9947584271430968,0.3843464851379394,0.3843464851379394,0.0,25.6468448638916,25.0,6589.21826171875,-0.0,182.75320434570312,1.0,283.15008544921875,285.8185119628906,290.1899719238281,290.6539306640625,313.061279296875,298.5343933105469,283.1499938964844,17499.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936496436595917,1.0,0.0,0.0,0.5966036319732666,0.5966073274612427,2.37500916711042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2168.077880859375,0.0,27.34499740600586,1895.4371337890625,-0.0,98.38744354248048,0.2588190138339996,1.0,0.0,3.0,1.0,0.0
12207180,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.9885079264640808,0.2425272166728973,0.2030565738677978,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.7812303900718689,0.1121620535850524,0.1066594719886779,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.9173577427864076,0.1821790486574173,0.1274762898683548,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.7570559978485107,0.1019525006413459,0.0971034690737724,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.8029155135154724,0.1214697957038879,0.5480202436447144,285.8433837890625,285.7041015625,291.0079345703125,287.250244140625,291.0013122558594,297.4974975585937,285.8399658203125,1.0,0.2428345680236816,1.0,1.0,0.0,1.0,-1.2992770671844482,1.2992756366729736,1.431058308298816e-06,0.9932580590248108,0.4029190242290497,0.4029190242290497,0.0,25.59964179992676,25.0,6883.58837890625,-0.0,181.61915588378903,1.0,283.1500549316406,285.7548522949219,290.2654724121094,290.7567749023437,313.061279296875,298.5343933105469,283.1499938964844,17411.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967177331447601,1.0,0.0,0.0,0.6379772424697876,0.6379809379577637,2.7158380433434104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2268.815673828125,0.0,29.91464614868164,1895.4371337890625,-0.0,110.41544342041016,0.2636193037033081,1.0,0.0,3.0,1.0,0.0
12207240,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.9885079264640808,0.2425272166728973,0.2030565738677978,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.7812303900718689,0.1121620535850524,0.1066594719886779,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.9173577427864076,0.1821790486574173,0.1274762898683548,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.7570559978485107,0.1019525006413459,0.0971034690737724,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.8029155135154724,0.1214697957038879,0.5480202436447144,285.8433837890625,285.7041015625,291.0079345703125,287.250244140625,291.0013122558594,297.4974975585937,285.8399658203125,1.0,0.2428345680236816,1.0,1.0,0.0,1.0,-1.2992770671844482,1.2992756366729736,1.431058308298816e-06,0.9932580590248108,0.4029190242290497,0.4029190242290497,0.0,25.59964179992676,25.0,6883.58837890625,-0.0,181.61915588378903,1.0,283.1500549316406,285.7548522949219,290.2654724121094,290.7567749023437,313.061279296875,298.5343933105469,283.1499938964844,17411.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967177331447601,1.0,0.0,0.0,0.6379772424697876,0.6379809379577637,2.7158380433434104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2268.815673828125,0.0,29.91464614868164,1895.4371337890625,-0.0,110.41544342041016,0.2636193037033081,1.0,0.0,3.0,1.0,0.0
12207300,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.9881400465965272,0.2460466027259826,0.2021527886390686,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.7825939655303955,0.1123930960893631,0.1068745851516723,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.9198668599128724,0.1829047501087188,0.1279869824647903,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.7578661441802979,0.1019734442234039,0.0971209704875946,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.803970456123352,0.1215656697750091,0.5484282374382019,285.8251953125,285.6858215332031,291.08404541015625,287.2851867675781,291.0775146484375,297.50103759765625,285.8216857910156,1.0,0.2427176386117935,1.0,1.0,0.0,1.0,-1.2992327213287354,1.2992312908172607,1.4309704283732572e-06,0.9932204484939576,0.4122204780578613,0.4122204780578613,0.0,25.5163516998291,25.0,7033.775390625,-0.0,181.468002319336,1.0,283.1500244140625,285.7232971191406,290.30572509765625,290.8066711425781,313.061279296875,298.5343933105469,283.1499938964844,17374.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989938855171203,1.0,0.0,0.0,0.6598101854324341,0.6598138809204102,2.9049020966454012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2321.11474609375,0.0,31.34262084960937,1895.4371337890625,-0.0,114.46469116210938,0.2662532925605774,1.0,0.0,3.0,1.0,0.0
12207360,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.9877312183380128,0.2496068626642227,0.2011668980121612,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.7840352058410645,0.112623356282711,0.1070894002914428,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.9224557876586914,0.1836111843585968,0.128484234213829,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80792236328125,0.7587443590164185,0.1019927561283111,0.0971366092562675,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.8051068186759949,0.1216614618897438,0.54884272813797,285.8064880371094,285.66778564453125,291.15924072265625,287.3190612792969,291.1528015136719,297.5047302246094,285.8028869628906,1.0,0.2426235973834991,1.0,1.0,0.0,1.0,-1.2994202375411987,1.299418807029724,1.4313337715066154e-06,0.9933701157569884,0.4214040338993072,0.4214040338993072,0.0,25.4298152923584,28.0,7183.30908203125,-0.0,181.3390045166016,1.0,283.1500244140625,285.6912841796875,290.34918212890625,290.8600158691406,313.061279296875,298.5343933105469,283.1499938964844,17343.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024696707725525,1.0,0.0,0.0,0.6822198033332825,0.6822234988212585,3.1055755300712924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2373.509033203125,0.0,32.863433837890625,1895.4371337890625,-0.0,120.1213150024414,0.2690142095088959,1.0,0.0,3.0,1.0,0.0
12207420,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.9882692098617554,0.2553022503852844,0.202468067407608,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.7837513089179993,0.1130028590559959,0.1074535027146339,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.9230875372886658,0.1847387254238128,0.1292852461338043,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.7577261328697205,0.1020238324999809,0.0971708819270134,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.8042407035827637,0.1218128204345703,0.5495597720146179,285.7766418457031,285.6384582519531,291.281494140625,287.37274169921875,291.27520751953125,297.5094299316406,285.7734680175781,1.0,0.2434890419244766,1.0,1.0,0.0,1.0,-1.3032797574996948,1.3032783269882202,1.4388031104317631e-06,0.996428608894348,0.4365775883197784,0.4365775883197784,0.0,25.608688354492188,28.0,7438.77880859375,-0.0,183.02130126953125,1.0,283.1500244140625,285.639404296875,290.4210510253906,290.95086669921875,313.061279296875,298.5343933105469,283.1499938964844,17293.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107839524745941,1.0,0.0,0.0,0.7205451726913452,0.7205489873886108,3.4643033330894475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2461.45263671875,0.0,35.58552169799805,1895.4371337890625,-0.0,133.47079467773438,0.2738421559333801,1.0,0.0,3.0,1.0,0.0
12207480,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.9885278940200806,0.2564142346382141,0.2031058967113495,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.7833588719367981,0.1130816638469696,0.1075306087732315,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.9227591156959534,0.1849679052829742,0.1294490993022918,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.7572070956230164,0.1020300909876823,0.0971792191267013,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.8037140965461731,0.1218413487076759,0.5497068762779236,285.77081298828125,285.63238525390625,291.3066711425781,287.3835754394531,291.3004455566406,297.5097961425781,285.7676696777344,1.0,0.2437742054462433,1.0,1.0,0.0,1.0,-1.304520845413208,1.3045194149017334,1.4412166819965933e-06,0.9974188804626464,0.4397940337657928,0.4397940337657928,0.0,25.68668937683105,31.0,7493.8701171875,-0.0,183.60958862304688,1.0,283.1500244140625,285.62890625,290.4354553222656,290.9696655273437,313.061279296875,298.5343933105469,283.1499938964844,17282.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312876284122467,1.0,0.0,0.0,0.7288707494735718,0.7288745641708374,3.544822391177149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2480.568359375,0.0,36.1950569152832,1895.4371337890625,-0.0,136.79006958007812,0.2749014794826507,1.0,0.0,3.0,1.0,0.0
12207540,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.9907130002975464,0.2622197866439819,0.2088486850261688,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.7792348265647888,0.1135320290923118,0.1079799085855484,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.9182949066162108,0.1862493306398391,0.1303721815347671,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.7525303959846497,0.1020631045103073,0.0972328558564186,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.7986946702003479,0.1219685673713684,0.5504521727561951,285.738037109375,285.5979919433594,291.45001220703125,287.44354248046875,291.4440002441406,297.50701904296875,285.735107421875,1.0,0.2460466921329498,1.0,1.0,0.0,1.0,-1.3140190839767456,1.314017653465271,1.4597841300201253e-06,1.005005955696106,0.4585710167884826,0.4585710167884826,0.0,26.3746337890625,34.0,7820.93017578125,-0.0,188.3488311767578,1.0,283.1499938964844,285.5690002441406,290.5115661621094,291.0730895996094,313.061279296875,298.5343933105469,283.1499938964844,17206.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266119956970215,1.0,0.0,0.0,0.7790418863296509,0.7790457606315613,4.049627477797912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2593.734375,0.0,40.02102279663086,1895.4371337890625,-0.0,158.28280639648438,0.2814049124717712,1.0,0.0,3.0,1.0,0.0
12207600,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.9907130002975464,0.2622197866439819,0.2088486850261688,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.7792348265647888,0.1135320290923118,0.1079799085855484,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.9182949066162108,0.1862493306398391,0.1303721815347671,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.7525303959846497,0.1020631045103073,0.0972328558564186,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.7986946702003479,0.1219685673713684,0.5504521727561951,285.738037109375,285.5979919433594,291.45001220703125,287.44354248046875,291.4440002441406,297.50701904296875,285.735107421875,1.0,0.2460466921329498,1.0,1.0,0.0,1.0,-1.3140190839767456,1.314017653465271,1.4597841300201253e-06,1.005005955696106,0.4585710167884826,0.4585710167884826,0.0,26.3746337890625,34.0,7820.93017578125,-0.0,188.3488311767578,1.0,283.1499938964844,285.5690002441406,290.5115661621094,291.0730895996094,313.061279296875,298.5343933105469,283.1499938964844,17206.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266119956970215,1.0,0.0,0.0,0.7790418863296509,0.7790457606315613,4.049627477797912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2593.734375,0.0,40.02102279663086,1895.4371337890625,-0.0,158.28280639648438,0.2814049124717712,1.0,0.0,3.0,1.0,0.0
12207660,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.9935835003852844,0.2668812870979309,0.2176746428012848,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.7723767161369324,0.1139697805047035,0.1084313839673996,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.9101505875587464,0.1874484717845916,0.1312489062547683,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.7454420924186707,0.1020872369408607,0.0972922816872596,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.7906709313392639,0.1220098063349723,0.5509063005447388,285.7066955566406,285.5643310546875,291.59033203125,287.49957275390625,291.5844421386719,297.4957275390625,285.7038879394531,1.0,0.2492603510618209,1.0,1.0,0.0,1.0,-1.326823353767395,1.3268218040466309,1.485069560658303e-06,1.0152394771575928,0.4777000844478607,0.4777000844478607,0.0,27.44943618774414,25.0,8161.7685546875,-0.0,195.1699066162109,1.0,283.1499938964844,285.5102844238281,290.573974609375,291.16436767578125,313.061279296875,298.5343933105469,283.1499938964844,17116.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416565954685211,1.0,0.0,0.0,0.8327882289886475,0.8327922224998474,4.627672467449886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2710.911376953125,0.0,44.42691802978516,1895.4371337890625,-0.0,181.49620056152344,0.2886332869529724,1.0,0.0,3.0,1.0,0.0
12207720,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.9935835003852844,0.2668812870979309,0.2176746428012848,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.7723767161369324,0.1139697805047035,0.1084313839673996,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.9101505875587464,0.1874484717845916,0.1312489062547683,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.7454420924186707,0.1020872369408607,0.0972922816872596,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.7906709313392639,0.1220098063349723,0.5509063005447388,285.7066955566406,285.5643310546875,291.59033203125,287.49957275390625,291.5844421386719,297.4957275390625,285.7038879394531,1.0,0.2492603510618209,1.0,1.0,0.0,1.0,-1.326823353767395,1.3268218040466309,1.485069560658303e-06,1.0152394771575928,0.4777000844478607,0.4777000844478607,0.0,27.44943618774414,25.0,8161.7685546875,-0.0,195.1699066162109,1.0,283.1499938964844,285.5102844238281,290.573974609375,291.16436767578125,313.061279296875,298.5343933105469,283.1499938964844,17116.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416565954685211,1.0,0.0,0.0,0.8327882289886475,0.8327922224998474,4.627672467449886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2710.911376953125,0.0,44.42691802978516,1895.4371337890625,-0.0,181.49620056152344,0.2886332869529724,1.0,0.0,3.0,1.0,0.0
12207780,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.9927566051483154,0.2719766199588775,0.214943066239357,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.775747537612915,0.1143710017204284,0.1088110283017158,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9153829216957092,0.1885358691215515,0.1320217847824096,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.7476410865783691,0.1020786687731742,0.0972832515835762,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.7931100726127625,0.121948167681694,0.5506839156150818,285.6665954589844,285.53106689453125,291.7289428710937,287.55230712890625,291.7231140136719,297.4859619140625,285.662109375,1.0,0.2481451332569122,1.0,1.0,0.0,1.0,-1.3246612548828125,1.324659824371338,1.480893047300924e-06,1.0136350393295288,0.4955592453479767,0.4955592453479767,0.0,27.14198875427246,28.0,8441.8984375,-0.0,193.72412109375,1.0,283.1499938964844,285.44354248046875,290.6244812011719,291.2418518066406,313.061279296875,298.5343933105469,283.1499938964844,17058.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562399744987488,1.0,0.0,0.0,0.8876704573631287,0.8876745700836182,5.257714619233411e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2812.639404296875,0.0,49.35614776611328,1895.4371337890625,-0.0,204.04278564453125,0.296484887599945,1.0,0.0,3.0,1.0,0.0
12207840,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.9927566051483154,0.2719766199588775,0.214943066239357,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.775747537612915,0.1143710017204284,0.1088110283017158,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9153829216957092,0.1885358691215515,0.1320217847824096,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.7476410865783691,0.1020786687731742,0.0972832515835762,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.7931100726127625,0.121948167681694,0.5506839156150818,285.6665954589844,285.53106689453125,291.7289428710937,287.55230712890625,291.7231140136719,297.4859619140625,285.662109375,1.0,0.2481451332569122,1.0,1.0,0.0,1.0,-1.3246612548828125,1.324659824371338,1.480893047300924e-06,1.0136350393295288,0.4955592453479767,0.4955592453479767,0.0,27.14198875427246,28.0,8441.8984375,-0.0,193.72412109375,1.0,283.1499938964844,285.44354248046875,290.6244812011719,291.2418518066406,313.061279296875,298.5343933105469,283.1499938964844,17058.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562399744987488,1.0,0.0,0.0,0.8876704573631287,0.8876745700836182,5.257714619233411e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2812.639404296875,0.0,49.35614776611328,1895.4371337890625,-0.0,204.04278564453125,0.296484887599945,1.0,0.0,3.0,1.0,0.0
12207900,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.992555558681488,0.2753148078918457,0.2143049091100692,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7767595052719116,0.1145629808306694,0.1089911386370658,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.917097806930542,0.1890412271022796,0.1323798596858978,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.7481328248977661,0.1020689085125923,0.0972713008522987,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.7936158180236816,0.1219135224819183,0.5505017638206482,285.64385986328125,285.5145874023437,291.797607421875,287.5775146484375,291.7918395996094,297.4876403808594,285.6402282714844,1.0,0.2482055723667144,1.0,1.0,0.0,1.0,-1.3243027925491333,1.3243012428283691,1.4801195220570662e-06,1.013279914855957,0.5035255551338196,0.5035255551338196,0.0,27.071388244628903,28.0,8568.92578125,-0.0,193.441650390625,1.0,283.1499938964844,285.4093933105469,290.6445617675781,291.2729187011719,313.061279296875,298.5343933105469,283.1499938964844,17058.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627098798751831,1.0,0.0,0.0,0.913345217704773,0.9133493900299072,5.56625856518167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2852.683837890625,0.0,51.85420227050781,1895.4371337890625,-0.0,214.1572113037109,0.3004032373428345,1.0,0.0,3.0,1.0,0.0
