time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207960,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253356933594,0.9928134679794312,0.2785746157169342,0.2151253372430801,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62664794921875,0.7764622569084167,0.1147531047463417,0.1091750189661979,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.9170358777046204,0.189531609416008,0.1327293813228607,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.7474498152732849,0.102060429751873,0.0972658172249794,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7927872538566589,0.1218842566013336,0.55037522315979,285.6256103515625,285.4981994628906,291.8658447265625,287.6018981933594,291.860107421875,297.4891967773437,285.6224060058594,1.0,0.2485820651054382,1.0,1.0,0.0,1.0,-1.3257683515548706,1.3257668018341064,1.4830094414719497e-06,1.0144336223602295,0.5118179321289062,0.5118179321289062,0.0,27.176315307617188,31.0,8705.6435546875,-0.0,194.186279296875,1.0,283.1499938964844,285.379638671875,290.66241455078125,291.3013610839844,313.061279296875,298.5343933105469,283.1499938964844,17036.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684307336807251,1.0,0.0,0.0,0.9397329688072203,0.9397371411323548,5.892537657814501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2898.102294921875,0.0,54.47797393798828,1895.4371337890625,-0.0,223.19479370117188,0.304425448179245,1.0,0.0,3.0,1.0,0.0
12208020,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.9940910935401917,0.2845270335674286,0.2194464206695556,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.7734654545783997,0.1151309013366699,0.1095503196120262,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.9136441349983216,0.1904777884483337,0.1334103643894195,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.7439594864845276,0.1020510047674179,0.0972716510295867,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.7886620759963989,0.1218181774020195,0.5501793026924133,285.5931701660156,285.4657592773437,292.0010070800781,287.6483459472656,291.9953918457031,297.4882507324219,285.59039306640625,1.0,0.2502047419548034,1.0,1.0,0.0,1.0,-1.3319932222366333,1.3319917917251587,1.4953641311876709e-06,1.0193753242492676,0.5287715196609497,0.5287715196609497,0.0,27.714937210083008,34.0,8993.00390625,-0.0,197.57606506347656,1.0,283.1499938964844,285.3240966796875,290.6983947753906,291.3580017089844,313.061279296875,298.5343933105469,283.1499938964844,16960.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783442974090576,1.0,0.0,0.0,0.9948509931564332,0.9948553442955016,6.604037849911037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2995.152099609375,0.0,60.228309631347656,1895.4371337890625,-0.0,239.1330718994141,0.3129637539386749,1.0,0.0,3.0,1.0,0.0
12208080,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.9940910935401917,0.2845270335674286,0.2194464206695556,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.7734654545783997,0.1151309013366699,0.1095503196120262,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.9136441349983216,0.1904777884483337,0.1334103643894195,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.7439594864845276,0.1020510047674179,0.0972716510295867,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.7886620759963989,0.1218181774020195,0.5501793026924133,285.5931701660156,285.4657592773437,292.0010070800781,287.6483459472656,291.9953918457031,297.4882507324219,285.59039306640625,1.0,0.2502047419548034,1.0,1.0,0.0,1.0,-1.3319932222366333,1.3319917917251587,1.4953641311876709e-06,1.0193753242492676,0.5287715196609497,0.5287715196609497,0.0,27.714937210083008,34.0,8993.00390625,-0.0,197.57606506347656,1.0,283.1499938964844,285.3240966796875,290.6983947753906,291.3580017089844,313.061279296875,298.5343933105469,283.1499938964844,16960.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783442974090576,1.0,0.0,0.0,0.9948509931564332,0.9948553442955016,6.604037849911037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2995.152099609375,0.0,60.228309631347656,1895.4371337890625,-0.0,239.1330718994141,0.3129637539386749,1.0,0.0,3.0,1.0,0.0
12208140,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.9951050877571106,0.287440150976181,0.2232501953840255,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57745361328125,0.7705575227737427,0.1153408586978912,0.1097650974988937,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.9101129174232484,0.1909859776496887,0.1337815076112747,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777282714844,0.7409327626228333,0.1020500063896179,0.0972851142287254,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.7850544452667236,0.1217634975910186,0.5500403642654419,285.5765686035156,285.4477844238281,292.0759582519531,287.6730041503906,292.07037353515625,297.4847106933594,285.5739440917969,1.0,0.2515631318092346,1.0,1.0,0.0,1.0,-1.3371111154556274,1.3371096849441528,1.505580939920037e-06,1.0234472751617432,0.5385187268257141,0.5385187268257141,0.0,28.19654083251953,34.0,9161.4140625,-0.0,200.4729461669922,1.0,283.1499938964844,285.29449462890625,290.7201843261719,291.3915405273437,313.061279296875,298.5343933105469,283.1499938964844,16904.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834797143936157,1.0,0.0,0.0,1.0272001028060913,1.027204513549805,7.040500804578187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3052.56005859375,0.0,63.79548645019531,1895.4371337890625,-0.0,247.55946350097656,0.318100094795227,1.0,0.0,3.0,1.0,0.0
12208200,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.9959673285484314,0.289501279592514,0.2268339395523071,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.7677493691444397,0.1155046001076698,0.1099357977509498,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.906697392463684,0.1913730204105377,0.1340671628713607,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7381028532981873,0.1020508930087089,0.0973003804683685,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.781651496887207,0.1217066422104835,0.5498905777931213,285.56402587890625,285.4337463378906,292.13446044921875,287.69171142578125,292.1289367675781,297.4803161621094,285.5614929199219,1.0,0.252826988697052,1.0,1.0,0.0,1.0,-1.3417986631393433,1.341797113418579,1.5149811360970489e-06,1.0271790027618408,0.546317994594574,0.546317994594574,0.0,28.660234451293945,37.0,9297.1630859375,-0.0,203.19569396972656,1.0,283.1499938964844,285.2716369628906,290.7381896972656,291.4190979003906,313.061279296875,298.5343933105469,283.1499938964844,16855.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875246345996856,1.0,0.0,0.0,1.0534638166427612,1.0534683465957642,7.4051300202882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3099.073974609375,0.0,66.8038330078125,1895.4371337890625,-0.0,254.2923126220703,0.3223440051078796,1.0,0.0,3.0,1.0,0.0
12208260,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9978706240653992,0.2934290766716003,0.2366152852773666,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.7599394917488098,0.115870714187622,0.1103283166885376,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8973947167396545,0.1922076195478439,0.1346931308507919,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7304160594940186,0.1020563915371894,0.0973486453294754,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.7723280787467957,0.1215212345123291,0.5493599772453308,285.5365295410156,285.4021301269531,292.26611328125,287.73211669921875,292.2607116699219,297.46539306640625,285.5341186523437,1.0,0.2562646865844726,1.0,1.0,0.0,1.0,-1.3541830778121948,1.3541816473007202,1.5400075881188968e-06,1.0370430946350098,0.564504086971283,0.564504086971283,0.0,29.9857177734375,40.0,9615.33984375,-0.0,210.7047119140625,1.0,283.1499938964844,285.220458984375,290.78082275390625,291.4848022460937,313.061279296875,298.5343933105469,283.1499938964844,16729.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397203117609024,1.0,0.0,0.0,1.116117238998413,1.1161218881607056,8.312144927913323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3208.654052734375,0.0,74.41557312011719,1895.4371337890625,-0.0,270.7945251464844,0.3327470421791076,1.0,0.0,3.0,1.0,0.0
12208320,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9978706240653992,0.2934290766716003,0.2366152852773666,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.7599394917488098,0.115870714187622,0.1103283166885376,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8973947167396545,0.1922076195478439,0.1346931308507919,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7304160594940186,0.1020563915371894,0.0973486453294754,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.7723280787467957,0.1215212345123291,0.5493599772453308,285.5365295410156,285.4021301269531,292.26611328125,287.73211669921875,292.2607116699219,297.46539306640625,285.5341186523437,1.0,0.2562646865844726,1.0,1.0,0.0,1.0,-1.3541830778121948,1.3541816473007202,1.5400075881188968e-06,1.0370430946350098,0.564504086971283,0.564504086971283,0.0,29.9857177734375,40.0,9615.33984375,-0.0,210.7047119140625,1.0,283.1499938964844,285.220458984375,290.78082275390625,291.4848022460937,313.061279296875,298.5343933105469,283.1499938964844,16729.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397203117609024,1.0,0.0,0.0,1.116117238998413,1.1161218881607056,8.312144927913323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3208.654052734375,0.0,74.41557312011719,1895.4371337890625,-0.0,270.7945251464844,0.3327470421791076,1.0,0.0,3.0,1.0,0.0
12208380,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.9990000128746032,0.2963588833808899,0.2480618208646774,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.7506871819496155,0.1162247136235237,0.1107235103845596,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.8861023783683777,0.1929738819599151,0.1352821588516235,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.7212811708450317,0.102063812315464,0.0974125862121582,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.7613638639450073,0.1212488934397697,0.5485112071037292,285.50958251953125,285.3709716796875,292.39599609375,287.7695617675781,292.3907165527344,297.4447021484375,285.5072021484375,1.0,0.2603428065776825,1.0,1.0,0.0,1.0,-1.3681623935699463,1.368160843849182,1.5685872085668962e-06,1.0481812953948977,0.5832722187042236,0.5832722187042236,0.0,31.6712646484375,28.0,9943.0791015625,-0.0,219.77438354492188,1.0,283.1499938964844,285.16961669921875,290.8227844238281,291.5516662597656,313.061279296875,298.5343933105469,283.1499938964844,16593.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078424572944641,1.0,0.0,0.0,1.182969093322754,1.182973861694336,9.337706075029929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3321.85302734375,0.0,83.26405334472656,1895.4371337890625,-0.0,289.6777648925781,0.344276875257492,1.0,0.0,3.0,1.0,0.0
12208440,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.9990000128746032,0.2963588833808899,0.2480618208646774,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.7506871819496155,0.1162247136235237,0.1107235103845596,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.8861023783683777,0.1929738819599151,0.1352821588516235,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.7212811708450317,0.102063812315464,0.0974125862121582,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.7613638639450073,0.1212488934397697,0.5485112071037292,285.50958251953125,285.3709716796875,292.39599609375,287.7695617675781,292.3907165527344,297.4447021484375,285.5072021484375,1.0,0.2603428065776825,1.0,1.0,0.0,1.0,-1.3681623935699463,1.368160843849182,1.5685872085668962e-06,1.0481812953948977,0.5832722187042236,0.5832722187042236,0.0,31.6712646484375,28.0,9943.0791015625,-0.0,219.77438354492188,1.0,283.1499938964844,285.16961669921875,290.8227844238281,291.5516662597656,313.061279296875,298.5343933105469,283.1499938964844,16593.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078424572944641,1.0,0.0,0.0,1.182969093322754,1.182973861694336,9.337706075029929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3321.85302734375,0.0,83.26405334472656,1895.4371337890625,-0.0,289.6777648925781,0.344276875257492,1.0,0.0,3.0,1.0,0.0
12208500,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.9990000128746032,0.2978476285934448,0.2486319541931152,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.7505400776863098,0.1163882240653038,0.1108872666954994,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.8860399723052979,0.1933223307132721,0.1355370879173278,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.7208160161972046,0.1020597070455551,0.0974159315228462,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.760516345500946,0.1210742220282554,0.5478042960166931,285.4937438964844,285.35552978515625,292.4602355957031,287.7872314453125,292.4550170898437,297.434326171875,285.4900817871094,1.0,0.2601281106472015,1.0,1.0,0.0,1.0,-1.3685145378112793,1.3685129880905151,1.5694037074354128e-06,1.0485585927963257,0.5924883484840393,0.5924883484840393,0.0,31.75596809387207,28.0,10077.9150390625,-0.0,220.10191345214844,1.0,283.1499938964844,285.14117431640625,290.8424072265625,291.5838623046875,313.061279296875,298.5343933105469,283.1499938964844,16533.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134632349014282,1.0,0.0,0.0,1.217638373374939,1.2176432609558103,9.893047092646157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3373.343505859375,0.0,88.1882553100586,1895.4371337890625,-0.0,300.014892578125,0.3504402339458465,1.0,0.0,3.0,1.0,0.0
12208560,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.9990061521530152,0.3001581132411957,0.2452363669872284,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.7538323998451233,0.1165411621332168,0.1110192313790321,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.8903055787086487,0.1936431229114532,0.1357576698064804,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.7235572934150696,0.1020497232675552,0.0973914489150047,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.7632247805595398,0.1208896487951278,0.546909511089325,285.4716186523437,285.3402404785156,292.5240478515625,287.80419921875,292.51885986328125,297.4297790527344,285.4672546386719,1.0,0.2586601078510284,1.0,1.0,0.0,1.0,-1.3637619018554688,1.363760232925415,1.5596652929161792e-06,1.0447933673858645,0.6005819439888,0.6005819439888,0.0,31.22616958618164,25.0,10175.875,-0.0,217.0972137451172,1.0,283.1499938964844,285.1077880859375,290.859375,291.611572265625,313.061279296875,298.5343933105469,283.1499938964844,16528.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190030097961426,1.0,0.0,0.0,1.250836968421936,1.2508419752120972,1.0439865150146944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3409.123291015625,0.0,93.24348449707033,1895.4371337890625,-0.0,310.47393798828125,0.3565897047519684,1.0,0.0,3.0,1.0,0.0
12208620,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.998142659664154,0.306684285402298,0.2383638769388198,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.7605016827583313,0.1168363764882087,0.1112670078873634,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8988040089607239,0.1942325234413147,0.1361545324325561,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7290093898773193,0.1020427718758583,0.0973456278443336,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.768753170967102,0.1205670312047004,0.545218288898468,285.427978515625,285.3099365234375,292.6502990722656,287.8360290527344,292.6451416015625,297.4352722167969,285.4241943359375,1.0,0.2561197280883789,1.0,1.0,0.0,1.0,-1.3541994094848633,1.3541978597640991,1.540076141282043e-06,1.0370937585830688,0.6153445243835449,0.6153445243835449,0.0,30.198354721069336,28.0,10356.478515625,-0.0,211.1989288330078,1.0,283.1499938964844,285.045654296875,290.8829650878906,291.6520690917969,313.061279296875,298.5343933105469,283.1499938964844,16570.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285241365432739,1.0,0.0,0.0,1.3133034706115725,1.3133087158203125,1.1508629427225969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3468.4091796875,0.0,103.47989654541016,1895.4371337890625,-0.0,329.1370849609375,0.3685464560985565,1.0,0.0,3.0,1.0,0.0
12208680,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.998142659664154,0.306684285402298,0.2383638769388198,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.7605016827583313,0.1168363764882087,0.1112670078873634,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8988040089607239,0.1942325234413147,0.1361545324325561,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7290093898773193,0.1020427718758583,0.0973456278443336,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.768753170967102,0.1205670312047004,0.545218288898468,285.427978515625,285.3099365234375,292.6502990722656,287.8360290527344,292.6451416015625,297.4352722167969,285.4241943359375,1.0,0.2561197280883789,1.0,1.0,0.0,1.0,-1.3541994094848633,1.3541978597640991,1.540076141282043e-06,1.0370937585830688,0.6153445243835449,0.6153445243835449,0.0,30.198354721069336,28.0,10356.478515625,-0.0,211.1989288330078,1.0,283.1499938964844,285.045654296875,290.8829650878906,291.6520690917969,313.061279296875,298.5343933105469,283.1499938964844,16570.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285241365432739,1.0,0.0,0.0,1.3133034706115725,1.3133087158203125,1.1508629427225969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3468.4091796875,0.0,103.47989654541016,1895.4371337890625,-0.0,329.1370849609375,0.3685464560985565,1.0,0.0,3.0,1.0,0.0
12208740,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.9977160096168518,0.3139978945255279,0.2356756180524826,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.7635172605514526,0.1171370670199394,0.111535832285881,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.902640163898468,0.1947964131832122,0.136540949344635,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7311644554138184,0.1020668670535087,0.0973476022481918,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.7706496715545654,0.1203315109014511,0.5440071225166321,285.3920593261719,285.2800598144531,292.77471923828125,287.8652038574219,292.7696228027344,297.4476928710937,285.3892517089844,1.0,0.2552688717842102,1.0,1.0,0.0,1.0,-1.3503025770187378,1.3503011465072632,1.532053033770353e-06,1.0338630676269531,0.6297513246536255,0.6297513246536255,0.0,29.8076286315918,31.0,10546.5732421875,-0.0,208.8823699951172,1.0,283.1499938964844,284.9931945800781,290.9008483886719,291.68389892578125,313.061279296875,298.5343933105469,283.1499938964844,16584.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356184303760528,1.0,0.0,0.0,1.3739581108093262,1.373963475227356,1.259622450788811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3530.1025390625,0.0,114.11997985839844,1895.4371337890625,-0.0,343.6598205566406,0.3803095519542694,1.0,0.0,3.0,1.0,0.0
12208800,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.9977160096168518,0.3139978945255279,0.2356756180524826,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.7635172605514526,0.1171370670199394,0.111535832285881,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.902640163898468,0.1947964131832122,0.136540949344635,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7311644554138184,0.1020668670535087,0.0973476022481918,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.7706496715545654,0.1203315109014511,0.5440071225166321,285.3920593261719,285.2800598144531,292.77471923828125,287.8652038574219,292.7696228027344,297.4476928710937,285.3892517089844,1.0,0.2552688717842102,1.0,1.0,0.0,1.0,-1.3503025770187378,1.3503011465072632,1.532053033770353e-06,1.0338630676269531,0.6297513246536255,0.6297513246536255,0.0,29.8076286315918,31.0,10546.5732421875,-0.0,208.8823699951172,1.0,283.1499938964844,284.9931945800781,290.9008483886719,291.68389892578125,313.061279296875,298.5343933105469,283.1499938964844,16584.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356184303760528,1.0,0.0,0.0,1.3739581108093262,1.373963475227356,1.259622450788811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3530.1025390625,0.0,114.11997985839844,1895.4371337890625,-0.0,343.6598205566406,0.3803095519542694,1.0,0.0,3.0,1.0,0.0
12208860,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634948730469,0.99793803691864,0.3206861615180969,0.2370366007089615,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.762973427772522,0.1174501851201057,0.1118354201316833,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.9020338654518129,0.1953508257865905,0.1369342654943466,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.7301914095878601,0.1021193191409111,0.0973972305655479,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.768980860710144,0.120132640004158,0.5431260466575623,285.36376953125,285.2506408691406,292.89727783203125,287.8917541503906,292.89227294921875,297.4554138183594,285.3614196777344,1.0,0.2557869851589203,1.0,1.0,0.0,1.0,-1.351767897605896,1.3517663478851318,1.534914986223157e-06,1.0349164009094238,0.6448575258255005,0.6448575258255005,0.0,29.992319107055664,34.0,10758.9833984375,-0.0,209.8394775390625,1.0,283.1499938964844,284.94805908203125,290.9214782714844,291.7187194824219,313.061279296875,298.5343933105469,283.1499938964844,16538.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414463639259338,1.0,0.0,0.0,1.4360401630401611,1.43604576587677,1.376025835497785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3601.64208984375,0.0,125.65242004394533,1895.4371337890625,-0.0,356.017822265625,0.3923915028572082,1.0,0.0,3.0,1.0,0.0
12208920,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634948730469,0.99793803691864,0.3206861615180969,0.2370366007089615,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.762973427772522,0.1174501851201057,0.1118354201316833,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.9020338654518129,0.1953508257865905,0.1369342654943466,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.7301914095878601,0.1021193191409111,0.0973972305655479,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.768980860710144,0.120132640004158,0.5431260466575623,285.36376953125,285.2506408691406,292.89727783203125,287.8917541503906,292.89227294921875,297.4554138183594,285.3614196777344,1.0,0.2557869851589203,1.0,1.0,0.0,1.0,-1.351767897605896,1.3517663478851318,1.534914986223157e-06,1.0349164009094238,0.6448575258255005,0.6448575258255005,0.0,29.992319107055664,34.0,10758.9833984375,-0.0,209.8394775390625,1.0,283.1499938964844,284.94805908203125,290.9214782714844,291.7187194824219,313.061279296875,298.5343933105469,283.1499938964844,16538.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414463639259338,1.0,0.0,0.0,1.4360401630401611,1.43604576587677,1.376025835497785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3601.64208984375,0.0,125.65242004394533,1895.4371337890625,-0.0,356.017822265625,0.3923915028572082,1.0,0.0,3.0,1.0,0.0
12208980,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.9985997080802916,0.3264631330966949,0.2416562736034393,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401794433594,0.7595520615577698,0.1177724003791809,0.1121606901288032,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33953857421875,0.8978112936019897,0.1958857476711273,0.1373280584812164,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.7266817688941956,0.1021936014294624,0.0974850207567215,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.7643566131591797,0.11991448700428,0.542290985584259,285.3395080566406,285.2216796875,293.0179748535156,287.915771484375,293.0130310058594,297.4559326171875,285.33746337890625,1.0,0.257443755865097,1.0,1.0,0.0,1.0,-1.357277750968933,1.357276201248169,1.5459862652278389e-06,1.0391714572906494,0.6608585119247437,0.6608585119247437,0.0,30.64974975585937,37.0,10989.927734375,-0.0,213.369140625,1.0,283.1499938964844,284.9066162109375,290.94610595703125,291.7592468261719,313.061279296875,298.5343933105469,283.1499938964844,16452.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474316537380218,1.0,0.0,0.0,1.500989556312561,1.5009955167770386,1.5033107558792838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3680.687255859375,0.0,138.51095581054688,1895.4371337890625,-0.0,369.1372985839844,0.4051484167575836,1.0,0.0,3.0,1.0,0.0
12209040,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.9985997080802916,0.3264631330966949,0.2416562736034393,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401794433594,0.7595520615577698,0.1177724003791809,0.1121606901288032,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33953857421875,0.8978112936019897,0.1958857476711273,0.1373280584812164,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.7266817688941956,0.1021936014294624,0.0974850207567215,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.7643566131591797,0.11991448700428,0.542290985584259,285.3395080566406,285.2216796875,293.0179748535156,287.915771484375,293.0130310058594,297.4559326171875,285.33746337890625,1.0,0.257443755865097,1.0,1.0,0.0,1.0,-1.357277750968933,1.357276201248169,1.5459862652278389e-06,1.0391714572906494,0.6608585119247437,0.6608585119247437,0.0,30.64974975585937,37.0,10989.927734375,-0.0,213.369140625,1.0,283.1499938964844,284.9066162109375,290.94610595703125,291.7592468261719,313.061279296875,298.5343933105469,283.1499938964844,16452.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474316537380218,1.0,0.0,0.0,1.500989556312561,1.5009955167770386,1.5033107558792838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3680.687255859375,0.0,138.51095581054688,1895.4371337890625,-0.0,369.1372985839844,0.4051484167575836,1.0,0.0,3.0,1.0,0.0
12209100,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.9989942908287048,0.3289858102798462,0.2449891269207,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.7569373846054077,0.1179353594779968,0.1123311221599578,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.894536018371582,0.1961417347192764,0.1375219374895095,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.7241048812866211,0.1022373065352439,0.0975411534309387,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.7610994577407837,0.1197867467999458,0.5418298244476318,285.3283386230469,285.2073669433594,293.0776062011719,287.9268798828125,293.0727233886719,297.4533386230469,285.326416015625,1.0,0.2586341500282287,1.0,1.0,0.0,1.0,-1.3612290620803833,1.3612275123596191,1.553978222545993e-06,1.0422439575195312,0.6692390441894531,0.6692390441894531,0.0,31.140687942504883,37.0,11111.408203125,-0.0,215.96170043945312,1.0,283.1499938964844,284.8866577148437,290.9591064453125,291.781005859375,313.061279296875,298.5343933105469,283.1499938964844,16398.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507482051849365,1.0,0.0,0.0,1.5348490476608276,1.5348551273345947,1.571899446162206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3722.534423828125,0.0,145.56564331054688,1895.4371337890625,-0.0,376.6029968261719,0.4118597209453583,1.0,0.0,3.0,1.0,0.0
12209160,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.9990000128746032,0.3312664926052093,0.248890221118927,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.753822922706604,0.1180988401174545,0.1125058829784393,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.8905970454216003,0.1963881701231002,0.1377122849225998,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7210397720336914,0.1022847220301628,0.0976046249270439,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.7573152184486389,0.1196428015828132,0.5413185358047485,285.3175964355469,285.19317626953125,293.13677978515625,287.9373474121094,293.1319580078125,297.4490051269531,285.31573486328125,1.0,0.2600333988666534,1.0,1.0,0.0,1.0,-1.365812063217163,1.365810513496399,1.563288947181718e-06,1.045814871788025,0.6778806447982788,0.6778806447982788,0.0,31.73337173461914,40.0,11236.1728515625,-0.0,219.04019165039065,1.0,283.1499938964844,284.86700439453125,290.97198486328125,291.8031616210937,313.061279296875,298.5343933105469,283.1499938964844,16339.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543290734291076,1.0,0.0,0.0,1.569724202156067,1.5697304010391235,1.6441450156889914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3765.5810546875,0.0,153.10069274902344,1895.4371337890625,-0.0,384.8268737792969,0.4188211560249328,1.0,0.0,3.0,1.0,0.0
12209220,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.9990000128746032,0.3351364731788635,0.2580552697181701,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.7464244961738586,0.118425503373146,0.1128660887479782,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8811081647872925,0.1968486458063125,0.1380789279937744,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.7135549783706665,0.1023887693881988,0.0977512672543525,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.7485125660896301,0.1193010881543159,0.5401114225387573,285.296875,285.1651306152344,293.253662109375,287.95660400390625,293.2489624023437,297.43572998046875,285.2950744628906,1.0,0.2633654177188873,1.0,1.0,0.0,1.0,-1.3764127492904663,1.376411199569702,1.584979258950625e-06,1.0540885925292969,0.6959371566772461,0.6959371566772461,0.0,33.20500946044922,43.0,11493.015625,-0.0,226.4698638916016,1.0,283.1499938964844,284.828125,290.9958801269531,291.8468933105469,313.061279296875,298.5343933105469,283.1499938964844,16213.6748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622038602828979,1.0,0.0,0.0,1.6425962448120115,1.6426026821136477,1.80034234631421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3854.151611328125,0.0,169.778076171875,1895.4371337890625,-0.0,403.5347595214844,0.4335337877273559,1.0,0.0,3.0,1.0,0.0
12209280,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.9990000128746032,0.3351364731788635,0.2580552697181701,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.7464244961738586,0.118425503373146,0.1128660887479782,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8811081647872925,0.1968486458063125,0.1380789279937744,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.7135549783706665,0.1023887693881988,0.0977512672543525,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.7485125660896301,0.1193010881543159,0.5401114225387573,285.296875,285.1651306152344,293.253662109375,287.95660400390625,293.2489624023437,297.43572998046875,285.2950744628906,1.0,0.2633654177188873,1.0,1.0,0.0,1.0,-1.3764127492904663,1.376411199569702,1.584979258950625e-06,1.0540885925292969,0.6959371566772461,0.6959371566772461,0.0,33.20500946044922,43.0,11493.015625,-0.0,226.4698638916016,1.0,283.1499938964844,284.828125,290.9958801269531,291.8468933105469,313.061279296875,298.5343933105469,283.1499938964844,16213.6748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622038602828979,1.0,0.0,0.0,1.6425962448120115,1.6426026821136477,1.80034234631421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3854.151611328125,0.0,169.778076171875,1895.4371337890625,-0.0,403.5347595214844,0.4335337877273559,1.0,0.0,3.0,1.0,0.0
12209340,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.9990000128746032,0.3371621072292328,0.2646584510803222,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.7411172986030579,0.1186330467462539,0.1131023839116096,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.8742175102233887,0.1971190273761749,0.1383019685745239,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.7078209519386292,0.1024603471159935,0.0978571102023124,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.7422787547111511,0.1190435960888862,0.5391980409622192,285.2839050292969,285.1473999023437,293.3274841308594,287.9677429199219,293.3228454589844,297.4245910644531,285.2821655273437,1.0,0.2658084034919739,1.0,1.0,0.0,1.0,-1.383921504020691,1.3839198350906372,1.6004681810954937e-06,1.0599548816680908,0.708018958568573,0.708018958568573,0.0,34.331581115722656,43.0,11660.734375,-0.0,231.994857788086,1.0,283.1499938964844,284.8033752441406,291.0092468261719,291.8734436035156,313.061279296875,298.5343933105469,283.1499938964844,16131.9638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676066040992737,1.0,0.0,0.0,1.691381335258484,1.6913878917694092,1.908870501665661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3911.756591796875,0.0,181.6869659423828,1895.4371337890625,-0.0,416.8887939453125,0.4435088336467743,1.0,0.0,3.0,1.0,0.0
12209400,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.9990000128746032,0.3381578326225281,0.2685765027999878,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7380157113075256,0.1187488883733749,0.113236665725708,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.8701731562614441,0.1972626298666,0.1384230703115463,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.7043445110321045,0.1025018244981765,0.0979200527071952,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7386512160301208,0.1188857927918434,0.5386353135108948,285.2767028808594,285.1375427246094,293.3686218261719,287.9736022949219,293.3640441894531,297.4176025390625,285.27496337890625,1.0,0.2672699391841888,1.0,1.0,0.0,1.0,-1.3883304595947266,1.3883287906646729,1.6096092849693378e-06,1.0633994340896606,0.7149895429611206,0.7149895429611206,0.0,35.02157211303711,46.0,11755.7470703125,-0.0,235.3323669433593,1.0,283.1499938964844,284.7894897460937,291.0159912109375,291.8876953125,313.061279296875,298.5343933105469,283.1499938964844,16086.7099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707159698009491,1.0,0.0,0.0,1.719519853591919,1.7195266485214231,1.972912428982454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3944.419921875,0.0,188.8393402099609,1895.4371337890625,-0.0,424.7743225097656,0.4493064880371094,1.0,0.0,3.0,1.0,0.0
12209460,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.9990000128746032,0.3403927683830261,0.2801764905452728,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.7291868329048157,0.1190671026706695,0.1136130690574646,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8586893677711487,0.1976303607225418,0.1387422978878021,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.6943323016166687,0.102620854973793,0.0981055721640586,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.7283340692520142,0.118400752544403,0.536889374256134,285.2574157714844,285.11041259765625,293.4816589355469,287.9884338378906,293.4771728515625,297.3960266113281,285.2558288574219,1.0,0.2716104984283447,1.0,1.0,0.0,1.0,-1.4012174606323242,1.4012157917022705,1.6365514738936326e-06,1.073494553565979,0.7351014018058777,0.7351014018058777,0.0,37.12371444702149,34.0,12028.2080078125,-0.0,245.40328979492188,1.0,283.1499938964844,284.7518615722656,291.0303649902344,291.9208068847656,313.061279296875,298.5343933105469,283.1499938964844,15963.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791838526725769,1.0,0.0,0.0,1.8002657890319824,1.8002729415893557,2.162552590334599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3961.02685546875,0.0,210.55039978027344,1895.4371337890625,-0.0,447.0235290527344,0.4661074578762054,1.0,0.0,3.0,1.0,0.0
12209520,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.9990000128746032,0.3403927683830261,0.2801764905452728,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.7291868329048157,0.1190671026706695,0.1136130690574646,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8586893677711487,0.1976303607225418,0.1387422978878021,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.6943323016166687,0.102620854973793,0.0981055721640586,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.7283340692520142,0.118400752544403,0.536889374256134,285.2574157714844,285.11041259765625,293.4816589355469,287.9884338378906,293.4771728515625,297.3960266113281,285.2558288574219,1.0,0.2716104984283447,1.0,1.0,0.0,1.0,-1.4012174606323242,1.4012157917022705,1.6365514738936326e-06,1.073494553565979,0.7351014018058777,0.7351014018058777,0.0,37.12371444702149,34.0,12028.2080078125,-0.0,245.40328979492188,1.0,283.1499938964844,284.7518615722656,291.0303649902344,291.9208068847656,313.061279296875,298.5343933105469,283.1499938964844,15963.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791838526725769,1.0,0.0,0.0,1.8002657890319824,1.8002729415893557,2.162552590334599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3961.02685546875,0.0,210.55039978027344,1895.4371337890625,-0.0,447.0235290527344,0.4661074578762054,1.0,0.0,3.0,1.0,0.0
12209580,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.9990000128746032,0.3435052335262298,0.2785699367523193,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.7310246229171753,0.1193615645170211,0.1138882488012313,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8607592582702637,0.1979332566261291,0.1389591693878173,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.6959906816482544,0.1027261614799499,0.0981994122266769,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299194335937,0.7285990118980408,0.1178555116057396,0.5344408750534058,285.22882080078125,285.083740234375,293.5927124023437,288.0011901855469,293.5883178710937,297.3807983398437,285.2254943847656,1.0,0.2701334357261657,1.0,1.0,0.0,1.0,-1.39706552028656,1.397063970565796,1.6278294197036305e-06,1.0702320337295532,0.7545674443244934,0.7545674443244934,0.0,36.78760147094727,25.0,12190.2734375,-0.0,242.9488677978516,1.0,283.1499938964844,284.704345703125,291.03790283203125,291.9429016113281,313.061279296875,298.5343933105469,283.1499938964844,15910.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866259694099426,1.0,0.0,0.0,1.8826940059661863,1.882701516151428,2.365118234592956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3969.94873046875,0.0,234.8396453857422,1895.4371337890625,-0.0,467.5570068359375,0.4835795760154724,1.0,0.0,3.0,1.0,0.0
12209640,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.9990000128746032,0.3435052335262298,0.2785699367523193,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.7310246229171753,0.1193615645170211,0.1138882488012313,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8607592582702637,0.1979332566261291,0.1389591693878173,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.6959906816482544,0.1027261614799499,0.0981994122266769,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299194335937,0.7285990118980408,0.1178555116057396,0.5344408750534058,285.22882080078125,285.083740234375,293.5927124023437,288.0011901855469,293.5883178710937,297.3807983398437,285.2254943847656,1.0,0.2701334357261657,1.0,1.0,0.0,1.0,-1.39706552028656,1.397063970565796,1.6278294197036305e-06,1.0702320337295532,0.7545674443244934,0.7545674443244934,0.0,36.78760147094727,25.0,12190.2734375,-0.0,242.9488677978516,1.0,283.1499938964844,284.704345703125,291.03790283203125,291.9429016113281,313.061279296875,298.5343933105469,283.1499938964844,15910.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866259694099426,1.0,0.0,0.0,1.8826940059661863,1.882701516151428,2.365118234592956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3969.94873046875,0.0,234.8396453857422,1895.4371337890625,-0.0,467.5570068359375,0.4835795760154724,1.0,0.0,3.0,1.0,0.0
12209700,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.9990000128746032,0.3462895452976227,0.2740410268306732,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.7349422574043274,0.1195050403475761,0.1139947026968002,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.8656002879142761,0.1980619132518768,0.1390318721532821,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.7001006603240967,0.1027783304452896,0.0982186496257782,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7317240238189697,0.1175982430577278,0.5331056714057922,285.2093811035156,285.0705871582031,293.6474914550781,288.0068664550781,293.64312744140625,297.382080078125,285.2057800292969,1.0,0.2681135833263397,1.0,1.0,0.0,1.0,-1.390265703201294,1.3902641534805298,1.613501467545575e-06,1.0647759437561035,0.7631918787956238,0.7631918787956238,0.0,35.9293212890625,25.0,12228.8701171875,-0.0,238.23220825195312,1.0,283.1499938964844,284.6772155761719,291.038330078125,291.9476013183594,313.061279296875,298.5343933105469,283.1499938964844,15944.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895212948322296,1.0,0.0,0.0,1.9222099781036377,1.9222177267074585,2.46544345827715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3971.58447265625,0.0,247.4137115478516,1895.4371337890625,-0.0,475.8042907714844,0.4921299517154693,1.0,0.0,3.0,1.0,0.0
