time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209760,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.9990000128746032,0.3498694896697998,0.2675671875476837,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.7406126260757446,0.1196513399481773,0.1140908151865005,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.8726821541786194,0.1981822848320007,0.1390886157751083,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.7060605883598328,0.1028342619538307,0.0982288643717765,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7365962862968445,0.1173703148961067,0.5318195819854736,285.1889953613281,285.0575561523437,293.7017822265625,288.01202392578125,293.6974182128906,297.3888854980469,285.1851806640625,1.0,0.265326976776123,1.0,1.0,0.0,1.0,-1.381147861480713,1.3811463117599487,1.5944409597068443e-06,1.05748188495636,0.7712234854698181,0.7712234854698181,0.0,34.73565673828125,28.0,12246.7529296875,-0.0,231.87290954589844,1.0,283.1499938964844,284.6498413085937,291.0370178222656,291.94891357421875,313.061279296875,298.5343933105469,283.1499938964844,16000.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916999936103821,1.0,0.0,0.0,1.9602258205413816,1.9602338075637813,2.56392667097316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3971.98681640625,0.0,260.05035400390625,1895.4371337890625,-0.0,482.1086120605469,0.500429093837738,1.0,0.0,3.0,1.0,0.0
12209820,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9990000128746032,0.3580616116523742,0.2606099545955658,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.7472370266914368,0.1199718192219734,0.1143422946333885,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.880720317363739,0.1984269320964813,0.1392262578010559,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7126387357711792,0.1029746308922767,0.0983100160956382,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.7417774200439453,0.117032453417778,0.5299292206764221,285.1538391113281,285.0318603515625,293.8088684082031,288.02099609375,293.8045654296875,297.41082763671875,285.1512756347656,1.0,0.2626991271972656,1.0,1.0,0.0,1.0,-1.3710851669311523,1.3710834980010986,1.5734719909232808e-06,1.0493203401565552,0.786689043045044,0.786689043045044,0.0,33.486141204833984,31.0,12318.8515625,-0.0,225.1029663085937,1.0,283.1499938964844,284.6036071777344,291.03326416015625,291.947998046875,313.061279296875,298.5343933105469,283.1499938964844,16119.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940839409828186,1.0,0.0,0.0,2.03206729888916,2.0320756435394287,2.755303967205691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3973.315185546875,0.0,285.2259216308594,1895.4371337890625,-0.0,489.1051635742188,0.516218900680542,1.0,0.0,3.0,1.0,0.0
12209880,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9990000128746032,0.3580616116523742,0.2606099545955658,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.7472370266914368,0.1199718192219734,0.1143422946333885,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.880720317363739,0.1984269320964813,0.1392262578010559,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7126387357711792,0.1029746308922767,0.0983100160956382,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.7417774200439453,0.117032453417778,0.5299292206764221,285.1538391113281,285.0318603515625,293.8088684082031,288.02099609375,293.8045654296875,297.41082763671875,285.1512756347656,1.0,0.2626991271972656,1.0,1.0,0.0,1.0,-1.3710851669311523,1.3710834980010986,1.5734719909232808e-06,1.0493203401565552,0.786689043045044,0.786689043045044,0.0,33.486141204833984,31.0,12318.8515625,-0.0,225.1029663085937,1.0,283.1499938964844,284.6036071777344,291.03326416015625,291.947998046875,313.061279296875,298.5343933105469,283.1499938964844,16119.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940839409828186,1.0,0.0,0.0,2.03206729888916,2.0320756435394287,2.755303967205691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3973.315185546875,0.0,285.2259216308594,1895.4371337890625,-0.0,489.1051635742188,0.516218900680542,1.0,0.0,3.0,1.0,0.0
12209940,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9990000128746032,0.3658919036388397,0.2580745220184326,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7501593232154846,0.1203275695443153,0.1146554872393608,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.8839418292045593,0.1986888349056244,0.1393948346376419,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7152114510536194,0.1031478717923164,0.0984513163566589,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7434436678886414,0.1167887896299362,0.5286862254142761,285.12890625,285.00665283203125,293.9139404296875,288.0282287597656,293.9096984863281,297.4296264648437,285.1269836425781,1.0,0.2617336809635162,1.0,1.0,0.0,1.0,-1.3672947883605957,1.3672932386398315,1.5656272580599762e-06,1.0462528467178345,0.8029370307922363,0.8029370307922363,0.0,33.04307174682617,34.0,12429.318359375,-0.0,222.6405639648437,1.0,283.1499938964844,284.5674133300781,291.0350646972656,291.95361328125,313.061279296875,298.5343933105469,283.1499938964844,16178.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953140914440155,1.0,0.0,0.0,2.101450204849243,2.101458787918091,2.946670463188639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3977.85498046875,0.0,310.8816223144531,1895.4371337890625,-0.0,492.7561950683594,0.531447172164917,1.0,0.0,3.0,1.0,0.0
12210000,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9990000128746032,0.3658919036388397,0.2580745220184326,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7501593232154846,0.1203275695443153,0.1146554872393608,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.8839418292045593,0.1986888349056244,0.1393948346376419,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7152114510536194,0.1031478717923164,0.0984513163566589,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7434436678886414,0.1167887896299362,0.5286862254142761,285.12890625,285.00665283203125,293.9139404296875,288.0282287597656,293.9096984863281,297.4296264648437,285.1269836425781,1.0,0.2617336809635162,1.0,1.0,0.0,1.0,-1.3672947883605957,1.3672932386398315,1.5656272580599762e-06,1.0462528467178345,0.8029370307922363,0.8029370307922363,0.0,33.04307174682617,34.0,12429.318359375,-0.0,222.6405639648437,1.0,283.1499938964844,284.5674133300781,291.0350646972656,291.95361328125,313.061279296875,298.5343933105469,283.1499938964844,16178.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953140914440155,1.0,0.0,0.0,2.101450204849243,2.101458787918091,2.946670463188639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3977.85498046875,0.0,310.8816223144531,1895.4371337890625,-0.0,492.7561950683594,0.531447172164917,1.0,0.0,3.0,1.0,0.0
12210060,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9990000128746032,0.3729676008224487,0.2590793073177337,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7500174641609192,0.1207134127616882,0.1150195077061653,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8832247853279114,0.1989609748125076,0.139587789773941,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7147830128669739,0.1033487543463707,0.098641000688076,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7421377897262573,0.1165675148367881,0.5277156829833984,285.110107421875,284.98193359375,294.0169982910156,288.0338439941406,294.0128173828125,297.4416809082031,285.1086730957031,1.0,0.2621492445468902,1.0,1.0,0.0,1.0,-1.368230223655701,1.3682286739349363,1.5675301483497606e-06,1.0469776391983032,0.820380687713623,0.820380687713623,0.0,33.20736312866211,37.0,12568.369140625,-0.0,223.37545776367188,1.0,283.1499938964844,284.537353515625,291.0424194335937,291.9671325683594,313.061279296875,298.5343933105469,283.1499938964844,16190.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969446063041687,1.0,0.0,0.0,2.1701250076293945,2.1701340675354004,3.142409923384548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3985.028564453125,0.0,337.6411437988281,1895.4371337890625,-0.0,497.63873291015625,0.5465158224105835,1.0,0.0,3.0,1.0,0.0
12210120,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9990000128746032,0.3729676008224487,0.2590793073177337,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7500174641609192,0.1207134127616882,0.1150195077061653,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8832247853279114,0.1989609748125076,0.139587789773941,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7147830128669739,0.1033487543463707,0.098641000688076,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7421377897262573,0.1165675148367881,0.5277156829833984,285.110107421875,284.98193359375,294.0169982910156,288.0338439941406,294.0128173828125,297.4416809082031,285.1086730957031,1.0,0.2621492445468902,1.0,1.0,0.0,1.0,-1.368230223655701,1.3682286739349363,1.5675301483497606e-06,1.0469776391983032,0.820380687713623,0.820380687713623,0.0,33.20736312866211,37.0,12568.369140625,-0.0,223.37545776367188,1.0,283.1499938964844,284.537353515625,291.0424194335937,291.9671325683594,313.061279296875,298.5343933105469,283.1499938964844,16190.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969446063041687,1.0,0.0,0.0,2.1701250076293945,2.1701340675354004,3.142409923384548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3985.028564453125,0.0,337.6411437988281,1895.4371337890625,-0.0,497.63873291015625,0.5465158224105835,1.0,0.0,3.0,1.0,0.0
12210180,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9990000128746032,0.3791780471801758,0.2630519866943359,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7472983598709106,0.1211215108633041,0.1154242753982544,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.8791976571083069,0.1992313265800476,0.1397946923971176,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7118077278137207,0.1035703718662262,0.0988698005676269,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7382807731628418,0.116322673857212,0.5267679691314697,285.095703125,284.9576721191406,294.11798095703125,288.03790283203125,294.1139221191406,297.4462280273437,285.0945739746094,1.0,0.2636932730674743,1.0,1.0,0.0,1.0,-1.3728686571121216,1.3728671073913574,1.577060743329639e-06,1.0506469011306765,0.8394137024879456,0.8394137024879456,0.0,33.88624572753906,40.0,12730.9912109375,-0.0,226.71481323242188,1.0,283.1499938964844,284.511474609375,291.0516967773437,291.9851989746094,313.061279296875,298.5343933105469,283.1499938964844,16169.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996838867664337,1.0,0.0,0.0,2.23934006690979,2.239349603652954,3.346058292663656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3993.711669921875,0.0,366.0753479003906,1895.4371337890625,-0.0,505.9535217285156,0.5617275238037109,1.0,0.0,3.0,1.0,0.0
12210240,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9990000128746032,0.3791780471801758,0.2630519866943359,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7472983598709106,0.1211215108633041,0.1154242753982544,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.8791976571083069,0.1992313265800476,0.1397946923971176,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7118077278137207,0.1035703718662262,0.0988698005676269,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7382807731628418,0.116322673857212,0.5267679691314697,285.095703125,284.9576721191406,294.11798095703125,288.03790283203125,294.1139221191406,297.4462280273437,285.0945739746094,1.0,0.2636932730674743,1.0,1.0,0.0,1.0,-1.3728686571121216,1.3728671073913574,1.577060743329639e-06,1.0506469011306765,0.8394137024879456,0.8394137024879456,0.0,33.88624572753906,40.0,12730.9912109375,-0.0,226.71481323242188,1.0,283.1499938964844,284.511474609375,291.0516967773437,291.9851989746094,313.061279296875,298.5343933105469,283.1499938964844,16169.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996838867664337,1.0,0.0,0.0,2.23934006690979,2.239349603652954,3.346058292663656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3993.711669921875,0.0,366.0753479003906,1895.4371337890625,-0.0,505.9535217285156,0.5617275238037109,1.0,0.0,3.0,1.0,0.0
12210300,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9990000128746032,0.3819574415683746,0.2659671902656555,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7451538443565369,0.1213316246867179,0.1156390085816383,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8761689066886902,0.1993627846240997,0.1399005502462387,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7094700932502747,0.1036868542432785,0.0989961475133895,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7355620265007019,0.1161833107471466,0.5262559056282043,285.0897216796875,284.95001220703125,294.1676940917969,288.0394287109375,294.1636657714844,297.4457702636719,285.0887451171875,1.0,0.2648194432258606,1.0,1.0,0.0,1.0,-1.3762894868850708,1.376287817955017,1.584108986207866e-06,1.053348183631897,0.8489853143692017,0.8489853143692017,0.0,34.3961296081543,40.0,12819.1708984375,-0.0,229.2123413085937,1.0,283.1499938964844,284.49969482421875,291.0559997558594,291.9946594238281,313.061279296875,298.5343933105469,283.1499938964844,16160.9462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501484215259552,1.0,0.0,0.0,2.274189710617065,2.2741994857788086,3.451014549682441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3998.25341796875,0.0,381.0304260253906,1895.4371337890625,-0.0,511.4959411621094,0.5694100260734558,1.0,0.0,3.0,1.0,0.0
12210360,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,0.3845263123512268,0.2694109082221985,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7425940036773682,0.1215449273586273,0.1158606261014938,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8725994229316711,0.1994908452033996,0.140006884932518,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7066222429275513,0.1038062199950218,0.0991291403770446,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7324138879776001,0.1160304397344589,0.5257033109664917,285.0846862792969,284.95001220703125,294.2169189453125,288.04058837890625,294.2129211425781,297.4437255859375,285.0839538574219,1.0,0.2661480009555816,1.0,1.0,0.0,1.0,-1.3803129196166992,1.3803112506866455,1.592419607732154e-06,1.0565189123153689,0.8574540615081787,0.8574540615081787,0.0,35.00831604003906,43.0,12909.4072265625,-0.0,232.19384765625,1.0,283.1499938964844,284.4892578125,291.05963134765625,292.00372314453125,313.061279296875,298.5343933105469,283.1499938964844,16207.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035144090652466,1.0,0.0,0.0,2.307513475418091,2.307523488998413,3.552891030267347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4002.6650390625,0.0,395.9888610839844,1895.4371337890625,-0.0,517.8206176757812,0.5768515467643738,1.0,0.0,3.0,1.0,0.0
12210420,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.3890539109706878,0.2776801288127899,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7365415692329407,0.1219810098409652,0.1163227185606956,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8642532825469971,0.1997380852699279,0.1402202546596527,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6998257637023926,0.1040528565645217,0.0994127243757247,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7250840663909912,0.1156829968094825,0.524458646774292,285.077880859375,284.95001220703125,294.3137512207031,288.0419921875,294.30987548828125,297.4352722167969,285.0774841308594,1.0,0.2693301439285278,1.0,1.0,0.0,1.0,-1.3898956775665283,1.3898941278457642,1.6123088926178752e-06,1.0640500783920288,0.8740113377571106,0.8740113377571106,0.0,36.50861740112305,46.0,13097.7880859375,-0.0,239.4595642089844,1.0,283.1499938964844,284.4720764160156,291.0643920898437,292.02001953125,313.061279296875,298.5343933105469,283.1499938964844,16310.6240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508026123046875,1.0,0.0,0.0,2.370849132537842,2.370859384536743,3.750603809749009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4011.27783203125,0.0,425.6183471679688,1895.4371337890625,-0.0,532.1654052734375,0.5910714864730835,1.0,0.0,3.0,1.0,0.0
12210480,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.3890539109706878,0.2776801288127899,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7365415692329407,0.1219810098409652,0.1163227185606956,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8642532825469971,0.1997380852699279,0.1402202546596527,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6998257637023926,0.1040528565645217,0.0994127243757247,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7250840663909912,0.1156829968094825,0.524458646774292,285.077880859375,284.95001220703125,294.3137512207031,288.0419921875,294.30987548828125,297.4352722167969,285.0774841308594,1.0,0.2693301439285278,1.0,1.0,0.0,1.0,-1.3898956775665283,1.3898941278457642,1.6123088926178752e-06,1.0640500783920288,0.8740113377571106,0.8740113377571106,0.0,36.50861740112305,46.0,13097.7880859375,-0.0,239.4595642089844,1.0,283.1499938964844,284.4720764160156,291.0643920898437,292.02001953125,313.061279296875,298.5343933105469,283.1499938964844,16310.6240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508026123046875,1.0,0.0,0.0,2.370849132537842,2.370859384536743,3.750603809749009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4011.27783203125,0.0,425.6183471679688,1895.4371337890625,-0.0,532.1654052734375,0.5910714864730835,1.0,0.0,3.0,1.0,0.0
12210540,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.3918346166610718,0.2845795750617981,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.731652557849884,0.1223023980855941,0.1166698336601257,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8575915694236755,0.1999092102050781,0.1403743475675583,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.6942883729934692,0.104235790669918,0.0996296405792236,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7191006541252136,0.1153990849852562,0.5234443545341492,285.0750732421875,284.95001220703125,294.3821716308594,288.0422668457031,294.3783874511719,297.4262084960937,285.0748596191406,1.0,0.2719838917255401,1.0,1.0,0.0,1.0,-1.397822022438049,1.3978203535079956,1.6288691995214322e-06,1.0702651739120483,0.885765552520752,0.885765552520752,0.0,37.79090118408203,46.0,13238.251953125,-0.0,245.6376495361328,1.0,283.1499938964844,284.4621276855469,291.06591796875,292.03009033203125,313.061279296875,298.5343933105469,283.1499938964844,16384.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511477530002594,1.0,0.0,0.0,2.4139482975006104,2.413958787918091,3.88820609487084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4017.2392578125,0.0,446.6586608886719,1895.4371337890625,-0.0,543.4132690429688,0.6007772088050842,1.0,0.0,3.0,1.0,0.0
12210600,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9990000128746032,0.3928138315677643,0.2874359786510467,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7296702265739441,0.1224289014935493,0.1168077737092971,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8549165725708008,0.1999742239713668,0.1404342949390411,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6920382976531982,0.1043077185750007,0.099716380238533,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7166245579719543,0.1152814179658889,0.5230236649513245,285.0743408203125,284.95001220703125,294.4084777832031,288.042236328125,294.4047241210937,297.422119140625,285.07421875,1.0,0.2730835974216461,1.0,1.0,0.0,1.0,-1.4010874032974243,1.4010858535766602,1.6357222420992912e-06,1.0728236436843872,0.8903292417526245,0.8903292417526245,0.0,38.32997512817383,49.0,13293.671875,-0.0,248.2274475097656,1.0,283.1499938964844,284.458740234375,291.066162109375,292.03369140625,313.061279296875,298.5343933105469,283.1499938964844,16412.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128383040428162,1.0,0.0,0.0,2.430182456970215,2.4301931858062744,3.940679391689628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4019.510009765625,0.0,454.76763916015625,1895.4371337890625,-0.0,547.9146118164062,0.6044377684593201,1.0,0.0,3.0,1.0,0.0
12210660,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9990000128746032,0.3958585262298584,0.2983033061027527,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7222995758056641,0.122887410223484,0.1173131018877029,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8451712131500244,0.2001993358135223,0.1406479626893997,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.6837260723114014,0.1045679971575737,0.100035548210144,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7069796323776245,0.114829272031784,0.5214040875434875,285.0733947753906,284.95001220703125,294.5010986328125,288.0414123535156,294.4974670410156,297.40545654296875,285.0734558105469,1.0,0.2772766053676605,1.0,1.0,0.0,1.0,-1.413434624671936,1.4134329557418823,1.6618037079751955e-06,1.0824955701828003,0.90669584274292,0.90669584274292,0.0,40.42507553100586,52.0,13494.634765625,-0.0,258.2570495605469,1.0,283.1499938964844,284.448486328125,291.0657653808594,292.0452880859375,313.061279296875,298.5343933105469,283.1499938964844,16505.091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177200436592102,1.0,0.0,0.0,2.4858956336975098,2.4859068393707275,4.1234349623664457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4027.456298828125,0.0,483.3625183105469,1895.4371337890625,-0.0,564.378662109375,0.6200156807899475,1.0,0.0,3.0,1.0,0.0
12210720,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9990000128746032,0.3958585262298584,0.2983033061027527,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7222995758056641,0.122887410223484,0.1173131018877029,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8451712131500244,0.2001993358135223,0.1406479626893997,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.6837260723114014,0.1045679971575737,0.100035548210144,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7069796323776245,0.114829272031784,0.5214040875434875,285.0733947753906,284.95001220703125,294.5010986328125,288.0414123535156,294.4974670410156,297.40545654296875,285.0734558105469,1.0,0.2772766053676605,1.0,1.0,0.0,1.0,-1.413434624671936,1.4134329557418823,1.6618037079751955e-06,1.0824955701828003,0.90669584274292,0.90669584274292,0.0,40.42507553100586,52.0,13494.634765625,-0.0,258.2570495605469,1.0,283.1499938964844,284.448486328125,291.0657653808594,292.0452880859375,313.061279296875,298.5343933105469,283.1499938964844,16505.091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177200436592102,1.0,0.0,0.0,2.4858956336975098,2.4859068393707275,4.1234349623664457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4027.456298828125,0.0,483.3625183105469,1895.4371337890625,-0.0,564.378662109375,0.6200156807899475,1.0,0.0,3.0,1.0,0.0
12210780,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.3982219696044922,0.3099743127822876,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7145168781280518,0.1233494207262992,0.1178323477506637,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8353936672210693,0.2004028707742691,0.1408551484346389,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6752651929855347,0.1048300862312316,0.1003660485148429,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6965956091880798,0.1143258735537529,0.5195976495742798,285.07037353515625,284.95001220703125,294.5915832519531,288.0397033691406,294.58807373046875,297.3861999511719,285.0707397460937,1.0,0.2817960679531097,1.0,1.0,0.0,1.0,-1.426545023918152,1.426543354988098,1.689805458227056e-06,1.0927757024765017,0.9224098324775696,0.9224098324775696,0.0,42.75305938720703,55.0,13747.4248046875,-0.0,269.3349609375,1.0,283.1499938964844,284.4291687011719,291.0655822753906,292.0591125488281,313.061279296875,298.5343933105469,283.1499938964844,17042.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228981375694275,1.0,0.0,0.0,2.5705676078796387,2.570579290390014,4.409114922054869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4037.704833984375,0.0,531.2605590820312,1895.4371337890625,-0.0,582.3941040039062,0.6401962041854858,1.0,0.0,3.0,1.0,0.0
12210840,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.3982219696044922,0.3099743127822876,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7145168781280518,0.1233494207262992,0.1178323477506637,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8353936672210693,0.2004028707742691,0.1408551484346389,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6752651929855347,0.1048300862312316,0.1003660485148429,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6965956091880798,0.1143258735537529,0.5195976495742798,285.07037353515625,284.95001220703125,294.5915832519531,288.0397033691406,294.58807373046875,297.3861999511719,285.0707397460937,1.0,0.2817960679531097,1.0,1.0,0.0,1.0,-1.426545023918152,1.426543354988098,1.689805458227056e-06,1.0927757024765017,0.9224098324775696,0.9224098324775696,0.0,42.75305938720703,55.0,13747.4248046875,-0.0,269.3349609375,1.0,283.1499938964844,284.4291687011719,291.0655822753906,292.0591125488281,313.061279296875,298.5343933105469,283.1499938964844,17042.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228981375694275,1.0,0.0,0.0,2.5705676078796387,2.570579290390014,4.409114922054869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4037.704833984375,0.0,531.2605590820312,1895.4371337890625,-0.0,582.3941040039062,0.6401962041854858,1.0,0.0,3.0,1.0,0.0
12210900,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9990000128746032,0.3991648256778717,0.3160267770290375,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7104432582855225,0.1235819607973098,0.118096262216568,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8305612206459045,0.2004980593919754,0.1409561038017273,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.6710770130157471,0.1049623563885688,0.1005352362990379,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6913583278656006,0.1140570342540741,0.5186280608177185,285.0676574707031,284.95001220703125,294.6360168457031,288.0385437011719,294.6325378417969,297.3758850097656,285.0672912597656,1.0,0.2841477692127228,1.0,1.0,0.0,1.0,-1.4332878589630127,1.433286190032959,1.7043354318957429e-06,1.0980716943740845,0.9300176501274108,0.9300176501274108,0.0,43.992279052734375,55.0,13886.205078125,-0.0,275.2078552246094,1.0,283.1499938964844,284.4154357910156,291.06597900390625,292.06768798828125,313.061279296875,298.5343933105469,283.1499938964844,17501.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257156491279602,1.0,0.0,0.0,2.6261768341064453,2.6261889934539795,4.601943430770916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4043.828125,0.0,564.9490966796875,1895.4371337890625,-0.0,592.4411010742188,0.6507525444030762,1.0,0.0,3.0,1.0,0.0
12210960,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,0.3999492526054382,0.3221900463104248,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7062286734580994,0.1238137558102607,0.1183613762259483,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.82576984167099,0.2005860954523086,0.1410533934831619,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6669514775276184,0.1050939336419105,0.1007056683301925,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6861360669136047,0.1137760877609252,0.5176114439964294,285.0667724609375,284.95001220703125,294.6799011230469,288.0372009277344,294.676513671875,297.365234375,285.06689453125,1.0,0.2865468263626098,1.0,1.0,0.0,1.0,-1.4401057958602903,1.4401041269302368,1.7191184724651976e-06,1.1034345626831057,0.937699258327484,0.937699258327484,0.0,45.276485443115234,58.0,14013.4716796875,-0.0,281.2742614746094,1.0,283.1499938964844,284.4067687988281,291.0657958984375,292.0749206542969,313.061279296875,298.5343933105469,283.1499938964844,17787.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286357998847961,1.0,0.0,0.0,2.66761326789856,2.667625904083252,4.748310402646894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4048.813720703125,0.0,590.6362915039062,1895.4371337890625,-0.0,603.0393676757812,0.6634119749069214,1.0,0.0,3.0,1.0,0.0
12211020,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.4009389579296112,0.3328427076339721,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.699103057384491,0.1242063269019126,0.1188147962093353,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8177023530006409,0.2007212042808532,0.1412118822336197,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6601542830467224,0.1053162589669227,0.100998155772686,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6773958206176758,0.1132738441228866,0.5157877802848816,285.0619812011719,284.95001220703125,294.75323486328125,288.0345764160156,294.7499389648437,297.3465576171875,285.0619201660156,1.0,0.2907057702541351,1.0,1.0,0.0,1.0,-1.451790452003479,1.4517886638641355,1.744669930303644e-06,1.1126469373703003,0.949999988079071,0.949999988079071,0.0,47.54947280883789,58.0,14243.599609375,-0.0,291.9718933105469,1.0,283.1499938964844,284.3853759765625,291.0650329589844,292.0880126953125,313.061279296875,298.5343933105469,283.1499938964844,18585.23828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338689684867859,1.0,0.0,0.0,2.7587146759033203,2.75872802734375,5.078166509520088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4058.21533203125,0.0,650.761962890625,1895.4371337890625,-0.0,622.5137939453125,0.6823393702507019,1.0,0.0,3.0,1.0,0.0
12211080,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.401069700717926,0.334744244813919,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.697858452796936,0.1242757141590118,0.1188950762152671,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8162778615951538,0.2007434964179992,0.1412386894226074,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.6589844226837158,0.1053554788231849,0.1010499894618988,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.6758751273155212,0.1131820455193519,0.5154521465301514,285.0618591308594,284.95001220703125,294.7660522460937,288.0340576171875,294.76275634765625,297.3432006835937,285.0618896484375,1.0,0.2914495170116424,1.0,1.0,0.0,1.0,-1.4538609981536863,1.4538593292236328,1.7492267261332015e-06,1.114282488822937,0.952224612236023,0.952224612236023,0.0,47.96228790283203,46.0,14281.9296875,-0.0,293.9089050292969,1.0,283.1499938964844,284.3829040527344,291.06463623046875,292.0898742675781,313.061279296875,298.5343933105469,283.1499938964844,18683.291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347963571548462,1.0,0.0,0.0,2.7714521884918213,2.771465539932251,5.125168058839336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4059.6435546875,0.0,659.3975219726562,1895.4371337890625,-0.0,626.030517578125,0.6883183717727661,1.0,0.0,3.0,1.0,0.0
12211140,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9990000128746032,0.4031531512737274,0.3343674540519714,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6990149021148682,0.1247187927365303,0.1193166226148605,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8167270421981812,0.2008563876152038,0.1413245797157287,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.6597550511360168,0.1055979058146476,0.1012817770242691,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6748348474502563,0.1125527471303939,0.5126333832740784,285.0474853515625,284.95001220703125,294.8500061035156,288.0303649902344,294.8468017578125,297.32861328125,285.0459289550781,1.0,0.290416955947876,1.0,1.0,0.0,1.0,-1.4509248733520508,1.4509230852127075,1.7428218370696411e-06,1.112016677856445,0.9644178748130798,0.9644178748130798,0.0,47.83671951293945,34.0,14414.55078125,-0.0,292.2966003417969,1.0,283.1499938964844,284.3495483398437,291.0595397949219,292.09735107421875,313.061279296875,298.5343933105469,283.1499938964844,19709.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407728552818298,1.0,0.0,0.0,2.877713918685913,2.877728223800659,5.525715778276208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4064.46435546875,0.0,735.631103515625,1895.4371337890625,-0.0,649.1759033203125,0.71387779712677,1.0,0.0,3.0,1.0,0.0
12211200,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9990000128746032,0.4031531512737274,0.3343674540519714,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6990149021148682,0.1247187927365303,0.1193166226148605,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8167270421981812,0.2008563876152038,0.1413245797157287,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.6597550511360168,0.1055979058146476,0.1012817770242691,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6748348474502563,0.1125527471303939,0.5126333832740784,285.0474853515625,284.95001220703125,294.8500061035156,288.0303649902344,294.8468017578125,297.32861328125,285.0459289550781,1.0,0.290416955947876,1.0,1.0,0.0,1.0,-1.4509248733520508,1.4509230852127075,1.7428218370696411e-06,1.112016677856445,0.9644178748130798,0.9644178748130798,0.0,47.83671951293945,34.0,14414.55078125,-0.0,292.2966003417969,1.0,283.1499938964844,284.3495483398437,291.0595397949219,292.09735107421875,313.061279296875,298.5343933105469,283.1499938964844,19709.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407728552818298,1.0,0.0,0.0,2.877713918685913,2.877728223800659,5.525715778276208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4064.46435546875,0.0,735.631103515625,1895.4371337890625,-0.0,649.1759033203125,0.71387779712677,1.0,0.0,3.0,1.0,0.0
12211260,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.4089654684066772,0.3218781054019928,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7095250487327576,0.1255018264055252,0.1198307797312736,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8267411589622498,0.2012619525194168,0.1414510458707809,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6692603826522827,0.1061838269233703,0.1016083136200904,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6830084919929504,0.1123530343174934,0.5105187296867371,285.0209350585937,284.95001220703125,294.9324645996094,288.027099609375,294.92926025390625,297.3399353027344,285.0187072753906,1.0,0.284898579120636,1.0,1.0,0.0,1.0,-1.434558987617493,1.434557318687439,1.7069886553144895e-06,1.0989753007888794,0.9721207022666932,0.9721207022666932,0.0,45.11806488037109,37.0,14416.0029296875,-0.0,278.4955749511719,1.0,283.1499938964844,284.308349609375,291.04595947265625,292.0877685546875,313.061279296875,298.5343933105469,283.1499938964844,20871.986328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446988344192505,1.0,0.0,0.0,2.981125593185425,2.9811410903930664,5.929988446951029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4061.238525390625,0.0,816.1116333007812,1895.4371337890625,-0.0,664.84326171875,0.7388967871665955,1.0,0.0,3.0,1.0,0.0
12211320,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.4089654684066772,0.3218781054019928,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7095250487327576,0.1255018264055252,0.1198307797312736,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8267411589622498,0.2012619525194168,0.1414510458707809,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6692603826522827,0.1061838269233703,0.1016083136200904,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6830084919929504,0.1123530343174934,0.5105187296867371,285.0209350585937,284.95001220703125,294.9324645996094,288.027099609375,294.92926025390625,297.3399353027344,285.0187072753906,1.0,0.284898579120636,1.0,1.0,0.0,1.0,-1.434558987617493,1.434557318687439,1.7069886553144895e-06,1.0989753007888794,0.9721207022666932,0.9721207022666932,0.0,45.11806488037109,37.0,14416.0029296875,-0.0,278.4955749511719,1.0,283.1499938964844,284.308349609375,291.04595947265625,292.0877685546875,313.061279296875,298.5343933105469,283.1499938964844,20871.986328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446988344192505,1.0,0.0,0.0,2.981125593185425,2.9811410903930664,5.929988446951029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4061.238525390625,0.0,816.1116333007812,1895.4371337890625,-0.0,664.84326171875,0.7388967871665955,1.0,0.0,3.0,1.0,0.0
12211380,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.4176919758319855,0.3121449947357178,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7188373804092407,0.1268302649259567,0.1208973750472068,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.835564911365509,0.2021360397338867,0.1419345736503601,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6786224246025085,0.1073225662112236,0.1024941205978393,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6911040544509888,0.1128657683730125,0.5117291212081909,284.9991455078125,284.95001220703125,295.0141296386719,288.02508544921875,295.01092529296875,297.3726806640625,284.9982604980469,1.0,0.2819502055644989,1.0,1.0,0.0,1.0,-1.427242636680603,1.427240967750549,1.690973022050457e-06,1.0929909944534302,0.9769739508628844,0.9769739508628844,0.0,43.157859802246094,40.0,14476.796875,-0.0,270.6105651855469,1.0,283.1499938964844,284.275146484375,291.03131103515625,292.0734558105469,313.061279296875,298.5343933105469,283.1499938964844,22094.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458692312240601,1.0,0.0,0.0,3.079095363616944,3.0791118144989014,6.326151833491167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4059.47021484375,0.0,898.1600952148438,1895.4371337890625,-0.0,669.58642578125,0.762713611125946,1.0,0.0,3.0,1.0,0.0
12211440,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.4176919758319855,0.3121449947357178,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7188373804092407,0.1268302649259567,0.1208973750472068,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.835564911365509,0.2021360397338867,0.1419345736503601,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6786224246025085,0.1073225662112236,0.1024941205978393,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6911040544509888,0.1128657683730125,0.5117291212081909,284.9991455078125,284.95001220703125,295.0141296386719,288.02508544921875,295.01092529296875,297.3726806640625,284.9982604980469,1.0,0.2819502055644989,1.0,1.0,0.0,1.0,-1.427242636680603,1.427240967750549,1.690973022050457e-06,1.0929909944534302,0.9769739508628844,0.9769739508628844,0.0,43.157859802246094,40.0,14476.796875,-0.0,270.6105651855469,1.0,283.1499938964844,284.275146484375,291.03131103515625,292.0734558105469,313.061279296875,298.5343933105469,283.1499938964844,22094.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458692312240601,1.0,0.0,0.0,3.079095363616944,3.0791118144989014,6.326151833491167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4059.47021484375,0.0,898.1600952148438,1895.4371337890625,-0.0,669.58642578125,0.762713611125946,1.0,0.0,3.0,1.0,0.0
12211500,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.4222462773323059,0.3087575435638428,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7226178646087646,0.1276406347751617,0.1215958371758461,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.839066207408905,0.2026944905519485,0.1422796249389648,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.682697594165802,0.1080401465296745,0.1031043604016304,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6945822238922119,0.1133149713277816,0.5133623480796814,284.9920654296875,284.95001220703125,295.0546569824219,288.0245361328125,295.0514831542969,297.3902587890625,284.9911804199219,1.0,0.2812300622463226,1.0,1.0,0.0,1.0,-1.4271200895309448,1.4271184206008911,1.6906699329410912e-06,1.0928549766540527,0.9790777564048768,0.9790777564048768,0.0,42.53177261352539,40.0,14543.658203125,-0.0,269.0386047363281,1.0,283.1499938964844,284.2604064941406,291.0278625488281,292.0716857910156,313.061279296875,298.5343933105469,283.1499938964844,22818.275390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460358262062073,1.0,0.0,0.0,3.134416103363037,3.1344332695007324,6.555512186423584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4061.386962890625,0.0,946.949951171875,1895.4371337890625,-0.0,670.264404296875,0.77339106798172,1.0,0.0,3.0,1.0,0.0
