time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211560,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.4268081486225128,0.3061833381652832,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7259442806243896,0.1285265237092971,0.1223788186907768,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8420238494873047,0.2033149152994156,0.142676442861557,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6863797307014465,0.1088354438543319,0.1038008034229278,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.697681725025177,0.1138580441474914,0.5154988765716553,284.98895263671875,284.95001220703125,295.0950012207031,288.0242614746094,295.09185791015625,297.4075622558594,284.98876953125,1.0,0.2809614539146423,1.0,1.0,0.0,1.0,-1.4288452863693235,1.42884361743927,1.694369530014228e-06,1.09419846534729,0.9813408851623536,0.9813408851623536,0.0,42.092376708984375,43.0,14617.03125,-0.0,268.6974182128906,1.0,283.1499938964844,284.2520751953125,291.0269775390625,292.07275390625,313.061279296875,298.5343933105469,283.1499938964844,23300.33203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462599992752075,1.0,0.0,0.0,3.172447204589844,3.172464609146118,6.71555881126551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4063.9130859375,0.0,981.3511962890624,1895.4371337890625,-0.0,671.1775512695312,0.7854307889938354,1.0,0.0,3.0,1.0,0.0
12211620,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.4357931613922119,0.3032925128936767,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7313092947006226,0.1304878741502761,0.1241524219512939,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8462941646575928,0.2047064900398254,0.1435969024896621,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6924799084663391,0.1106176599860191,0.1054058969020843,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7026273012161255,0.1151554733514785,0.5209148526191711,284.9862060546875,284.95001220703125,295.1751403808594,288.0246276855469,295.1720275878906,297.4397888183594,284.9866027832031,1.0,0.281614750623703,1.0,1.0,0.0,1.0,-1.4370347261428833,1.43703293800354,1.7121069504355546e-06,1.100678563117981,0.9858629703521729,0.9858629703521729,0.0,41.71358489990234,46.0,14815.4033203125,-0.0,271.2361145019531,1.0,283.1499938964844,284.2359313964844,291.0321960449219,292.086181640625,313.061279296875,298.5343933105469,283.1499938964844,24477.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476886630058289,1.0,0.0,0.0,3.2622196674346924,3.262238025665283,7.101003234311065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4073.31689453125,0.0,1065.9715576171875,1895.4371337890625,-0.0,677.0265502929688,0.8072748780250549,1.0,0.0,3.0,1.0,0.0
12211680,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.4357931613922119,0.3032925128936767,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7313092947006226,0.1304878741502761,0.1241524219512939,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8462941646575928,0.2047064900398254,0.1435969024896621,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6924799084663391,0.1106176599860191,0.1054058969020843,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7026273012161255,0.1151554733514785,0.5209148526191711,284.9862060546875,284.95001220703125,295.1751403808594,288.0246276855469,295.1720275878906,297.4397888183594,284.9866027832031,1.0,0.281614750623703,1.0,1.0,0.0,1.0,-1.4370347261428833,1.43703293800354,1.7121069504355546e-06,1.100678563117981,0.9858629703521729,0.9858629703521729,0.0,41.71358489990234,46.0,14815.4033203125,-0.0,271.2361145019531,1.0,283.1499938964844,284.2359313964844,291.0321960449219,292.086181640625,313.061279296875,298.5343933105469,283.1499938964844,24477.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476886630058289,1.0,0.0,0.0,3.2622196674346924,3.262238025665283,7.101003234311065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4073.31689453125,0.0,1065.9715576171875,1895.4371337890625,-0.0,677.0265502929688,0.8072748780250549,1.0,0.0,3.0,1.0,0.0
12211740,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.4427467882633209,0.302944928407669,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7344486713409424,0.1322182565927505,0.1257443726062774,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.848174512386322,0.2059354335069656,0.1444304436445236,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6961410641670227,0.1121949255466461,0.1068568378686904,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7053500413894653,0.1163415536284446,0.5260542035102844,284.9876403808594,284.95001220703125,295.2387084960937,288.0257873535156,295.23565673828125,297.4622497558594,284.98828125,1.0,0.2831284403800964,1.0,1.0,0.0,1.0,-1.4474385976791382,1.4474369287490845,1.7348485243928735e-06,1.1089434623718262,0.9899487495422364,0.9899487495422364,0.0,41.83515167236328,46.0,15011.0185546875,-0.0,275.978271484375,1.0,283.1499938964844,284.2257080078125,291.0400695800781,292.10400390625,313.061279296875,298.5343933105469,283.1499938964844,25456.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501024127006531,1.0,0.0,0.0,3.336251974105835,3.336271286010742,7.426958745782031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4083.44970703125,0.0,1139.2103271484375,1895.4371337890625,-0.0,687.0236206054688,0.8223561644554138,1.0,0.0,3.0,1.0,0.0
12211800,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.4444470107555389,0.3031044900417328,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7350851893424988,0.1326711326837539,0.1261637806892395,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8484449982643127,0.2062571942806244,0.1446502059698104,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.696895182132721,0.1126075610518455,0.1072393432259559,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7058658003807068,0.1166541576385498,0.5274252891540527,284.9891662597656,284.95001220703125,295.2545166015625,288.02618408203125,295.25146484375,297.46734619140625,284.989990234375,1.0,0.2836276590824127,1.0,1.0,0.0,1.0,-1.4505021572113037,1.45050048828125,1.741584583214717e-06,1.1113792657852173,0.991176962852478,0.991176962852478,0.0,41.91831970214844,49.0,15061.9638671875,-0.0,277.50262451171875,1.0,283.1499938964844,284.2248840332031,291.0420837402344,292.1087341308594,313.061279296875,298.5343933105469,283.1499938964844,25619.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508694648742676,1.0,0.0,0.0,3.34969425201416,3.3497135639190674,7.486927984245995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4086.033447265625,0.0,1152.7498779296875,1895.4371337890625,-0.0,690.2310791015625,0.8285350799560547,1.0,0.0,3.0,1.0,0.0
12211860,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.4526991248130798,0.3052129447460174,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7374731302261353,0.1350454688072204,0.1283787041902542,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8487380146980286,0.2079433649778366,0.1458131670951843,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.699798047542572,0.1147674322128295,0.1092575937509536,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7075484991073608,0.1182943880558013,0.5347049236297607,284.9964294433594,284.95001220703125,295.33319091796875,288.02886962890625,295.3302001953125,297.4895935058594,284.99755859375,1.0,0.2867598235607147,1.0,1.0,0.0,1.0,-1.4682482481002808,1.4682464599609375,1.7809461496653969e-06,1.1254944801330566,0.997758150100708,0.997758150100708,0.0,42.6169319152832,52.0,15349.0380859375,-0.0,286.98358154296875,1.0,283.1499938964844,284.2176208496094,291.052734375,292.135498046875,313.061279296875,298.5343933105469,283.1499938964844,26726.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556864738464355,1.0,0.0,0.0,3.436185359954834,3.4362056255340576,7.878552992224286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4100.76513671875,0.0,1242.724609375,1895.4371337890625,-0.0,710.7125244140625,0.8495129942893982,1.0,0.0,3.0,1.0,0.0
12211920,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.4526991248130798,0.3052129447460174,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7374731302261353,0.1350454688072204,0.1283787041902542,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8487380146980286,0.2079433649778366,0.1458131670951843,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.699798047542572,0.1147674322128295,0.1092575937509536,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7075484991073608,0.1182943880558013,0.5347049236297607,284.9964294433594,284.95001220703125,295.33319091796875,288.02886962890625,295.3302001953125,297.4895935058594,284.99755859375,1.0,0.2867598235607147,1.0,1.0,0.0,1.0,-1.4682482481002808,1.4682464599609375,1.7809461496653969e-06,1.1254944801330566,0.997758150100708,0.997758150100708,0.0,42.6169319152832,52.0,15349.0380859375,-0.0,286.98358154296875,1.0,283.1499938964844,284.2176208496094,291.052734375,292.135498046875,313.061279296875,298.5343933105469,283.1499938964844,26726.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556864738464355,1.0,0.0,0.0,3.436185359954834,3.4362056255340576,7.878552992224286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4100.76513671875,0.0,1242.724609375,1895.4371337890625,-0.0,710.7125244140625,0.8495129942893982,1.0,0.0,3.0,1.0,0.0
12211980,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.4605364203453064,0.3092201948165893,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7387187480926514,0.1375899165868759,0.1307725310325622,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8475298285484314,0.2097506076097488,0.1470728665590286,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7014535069465637,0.117073930799961,0.11143309623003,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7079342603683472,0.1200431361794471,0.5425674319267273,285.0072021484375,284.95001220703125,295.4111633300781,288.0326843261719,295.4082336425781,297.5065612792969,285.0086364746094,1.0,0.2908094823360443,1.0,1.0,0.0,1.0,-1.4894939661026,1.4894920587539673,1.8288279761691228e-06,1.1423945426940918,1.0,1.0,0.0,43.73392868041992,55.0,15668.681640625,-0.0,299.3097229003906,1.0,283.1499938964844,284.2137451171875,291.0623779296875,292.16357421875,313.061279296875,298.5343933105469,283.1499938964844,27923.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561686635017395,1.0,0.0,0.0,3.519703865051269,3.5197253227233887,8.266193276540434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4116.677734375,0.0,1334.7083740234375,1895.4371337890625,-0.0,737.0601196289062,0.8698245286941528,1.0,0.0,3.0,1.0,0.0
12212040,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.4605364203453064,0.3092201948165893,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7387187480926514,0.1375899165868759,0.1307725310325622,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8475298285484314,0.2097506076097488,0.1470728665590286,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7014535069465637,0.117073930799961,0.11143309623003,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7079342603683472,0.1200431361794471,0.5425674319267273,285.0072021484375,284.95001220703125,295.4111633300781,288.0326843261719,295.4082336425781,297.5065612792969,285.0086364746094,1.0,0.2908094823360443,1.0,1.0,0.0,1.0,-1.4894939661026,1.4894920587539673,1.8288279761691228e-06,1.1423945426940918,1.0,1.0,0.0,43.73392868041992,55.0,15668.681640625,-0.0,299.3097229003906,1.0,283.1499938964844,284.2137451171875,291.0623779296875,292.16357421875,313.061279296875,298.5343933105469,283.1499938964844,27923.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561686635017395,1.0,0.0,0.0,3.519703865051269,3.5197253227233887,8.266193276540434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4116.677734375,0.0,1334.7083740234375,1895.4371337890625,-0.0,737.0601196289062,0.8698245286941528,1.0,0.0,3.0,1.0,0.0
12212100,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.4643065929412842,0.3118143379688263,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7390006184577942,0.1389219015836715,0.1320313662290573,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8464863896369934,0.210697591304779,0.1477366536855697,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7019085884094238,0.1182776391506195,0.1125741451978683,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7077367305755615,0.1209528222680091,0.546684205532074,285.0132751464844,284.95001220703125,295.44989013671875,288.03497314453125,295.4469909667969,297.51324462890625,285.0145568847656,1.0,0.2931228578090668,1.0,1.0,0.0,1.0,-1.501227617263794,1.5012257099151611,1.8556244185674584e-06,1.1517257690429688,1.0,1.0,0.0,44.42804718017578,55.0,15842.923828125,-0.0,306.4478454589844,1.0,283.1499938964844,284.2115173339844,291.06689453125,292.17822265625,313.061279296875,298.5343933105469,283.1499938964844,28674.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564989447593689,1.0,0.0,0.0,3.566723346710205,3.5667452812194824,8.488523235428147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4125.3662109375,0.0,1388.915283203125,1895.4371337890625,-0.0,751.96728515625,0.8785406351089478,1.0,0.0,3.0,1.0,0.0
12212160,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.4679823517799377,0.3147452771663666,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7390986084938049,0.1402920335531234,0.1333291828632354,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8452098965644836,0.2116724252700805,0.1484215706586837,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7021617293357849,0.1195131465792656,0.1137482449412345,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7073266506195068,0.1218842640519142,0.5509123206138611,285.0218505859375,284.95001220703125,295.4884338378906,288.0375671386719,295.485595703125,297.518798828125,285.0235290527344,1.0,0.2956033647060394,1.0,1.0,0.0,1.0,-1.5136113166809082,1.5136094093322754,1.88417698154808e-06,1.161571025848389,1.0,1.0,0.0,45.20309066772461,58.0,16015.4619140625,-0.0,314.1977844238281,1.0,283.1499938964844,284.2138671875,291.0708923339844,292.192138671875,313.061279296875,298.5343933105469,283.1499938964844,29156.908203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684004426002502,1.0,0.0,0.0,3.59662127494812,3.596643686294556,8.631429864180973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4133.61572265625,0.0,1424.13671875,1895.4371337890625,-0.0,767.6693725585938,0.8886717557907104,1.0,0.0,3.0,1.0,0.0
12212220,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.4750730097293854,0.3214468955993652,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7388783097267151,0.1431429386138916,0.1360376924276352,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8421403765678406,0.2137041240930557,0.1498545408248901,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7022064924240112,0.1220753043889999,0.1161911264061927,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7060191035270691,0.1238099262118339,0.5596880316734314,285.039306640625,284.95001220703125,295.5650329589844,288.04351806640625,295.562255859375,297.5270690917969,285.0411682128906,1.0,0.3009960949420929,1.0,1.0,0.0,1.0,-1.5400956869125366,1.5400937795639038,1.946176325873239e-06,1.18261456489563,1.0,1.0,0.0,46.96757888793945,61.0,16385.814453125,-0.0,331.43035888671875,1.0,283.1499938964844,284.2167358398437,291.0791015625,292.2216796875,313.061279296875,298.5343933105469,283.1499938964844,30349.708984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755524039268494,1.0,0.0,0.0,3.66945219039917,3.669475555419922,8.984538908407558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4151.65380859375,0.0,1512.416259765625,1895.4371337890625,-0.0,801.6259155273438,0.90653395652771,1.0,0.0,3.0,1.0,0.0
12212280,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.4750730097293854,0.3214468955993652,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7388783097267151,0.1431429386138916,0.1360376924276352,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8421403765678406,0.2137041240930557,0.1498545408248901,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7022064924240112,0.1220753043889999,0.1161911264061927,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7060191035270691,0.1238099262118339,0.5596880316734314,285.039306640625,284.95001220703125,295.5650329589844,288.04351806640625,295.562255859375,297.5270690917969,285.0411682128906,1.0,0.3009960949420929,1.0,1.0,0.0,1.0,-1.5400956869125366,1.5400937795639038,1.946176325873239e-06,1.18261456489563,1.0,1.0,0.0,46.96757888793945,61.0,16385.814453125,-0.0,331.43035888671875,1.0,283.1499938964844,284.2167358398437,291.0791015625,292.2216796875,313.061279296875,298.5343933105469,283.1499938964844,30349.708984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755524039268494,1.0,0.0,0.0,3.66945219039917,3.669475555419922,8.984538908407558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4151.65380859375,0.0,1512.416259765625,1895.4371337890625,-0.0,801.6259155273438,0.90653395652771,1.0,0.0,3.0,1.0,0.0
12212340,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9990000128746032,0.48184534907341,0.3290371894836426,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7382836937904358,0.1461361944675445,0.1388900130987167,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8386192321777344,0.2158420234918594,0.1513679474592209,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7018266916275024,0.1247532069683075,0.1187529116868972,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7042630314826965,0.1258165836334228,0.5688673853874207,285.0589294433594,284.95001220703125,295.6409912109375,288.05047607421875,295.6382751464844,297.5321044921875,285.0609436035156,1.0,0.306868702173233,1.0,1.0,0.0,1.0,-1.5685440301895142,1.5685420036315918,2.014194706134731e-06,1.20519757270813,1.0,1.0,0.0,48.980106353759766,64.0,16776.38671875,-0.0,350.8441162109375,1.0,283.1499938964844,284.2217102050781,291.0876770019531,292.252685546875,313.061279296875,298.5343933105469,283.1499938964844,31514.12890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830161571502686,1.0,0.0,0.0,3.739182233810425,3.739206314086914,9.329245926892328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4170.82568359375,0.0,1600.285888671875,1895.4371337890625,-0.0,838.5935668945312,0.9236466288566588,1.0,0.0,3.0,1.0,0.0
12212400,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9990000128746032,0.48184534907341,0.3290371894836426,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7382836937904358,0.1461361944675445,0.1388900130987167,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8386192321777344,0.2158420234918594,0.1513679474592209,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7018266916275024,0.1247532069683075,0.1187529116868972,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7042630314826965,0.1258165836334228,0.5688673853874207,285.0589294433594,284.95001220703125,295.6409912109375,288.05047607421875,295.6382751464844,297.5321044921875,285.0609436035156,1.0,0.306868702173233,1.0,1.0,0.0,1.0,-1.5685440301895142,1.5685420036315918,2.014194706134731e-06,1.20519757270813,1.0,1.0,0.0,48.980106353759766,64.0,16776.38671875,-0.0,350.8441162109375,1.0,283.1499938964844,284.2217102050781,291.0876770019531,292.252685546875,313.061279296875,298.5343933105469,283.1499938964844,31514.12890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830161571502686,1.0,0.0,0.0,3.739182233810425,3.739206314086914,9.329245926892328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4170.82568359375,0.0,1600.285888671875,1895.4371337890625,-0.0,838.5935668945312,0.9236466288566588,1.0,0.0,3.0,1.0,0.0
12212460,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.4883378744125366,0.3372707068920135,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7374989986419678,0.1492659002542495,0.1418788433074951,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8348812460899353,0.2180826216936111,0.1529581099748611,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7012170553207397,0.1275405436754226,0.1214258670806884,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.702267050743103,0.1279025971889495,0.5784337520599365,285.08026123046875,284.95001220703125,295.71630859375,288.0584411621094,295.71368408203125,297.53466796875,285.08233642578125,1.0,0.3131206035614013,1.0,1.0,0.0,1.0,-1.5986194610595703,1.598617434501648,2.087706207021256e-06,1.2290464639663696,1.0,1.0,0.0,51.19930267333984,67.0,17184.35546875,-0.0,372.3033142089844,1.0,283.1499938964844,284.2283020019531,291.0969543457031,292.285400390625,313.061279296875,298.5343933105469,283.1499938964844,32659.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907382965087891,1.0,0.0,0.0,3.80652117729187,3.806546211242676,9.668292477726936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4191.11328125,0.0,1688.311279296875,1895.4371337890625,-0.0,878.538330078125,0.940180242061615,1.0,0.0,3.0,1.0,0.0
12212520,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.4883378744125366,0.3372707068920135,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7374989986419678,0.1492659002542495,0.1418788433074951,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8348812460899353,0.2180826216936111,0.1529581099748611,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7012170553207397,0.1275405436754226,0.1214258670806884,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.702267050743103,0.1279025971889495,0.5784337520599365,285.08026123046875,284.95001220703125,295.71630859375,288.0584411621094,295.71368408203125,297.53466796875,285.08233642578125,1.0,0.3131206035614013,1.0,1.0,0.0,1.0,-1.5986194610595703,1.598617434501648,2.087706207021256e-06,1.2290464639663696,1.0,1.0,0.0,51.19930267333984,67.0,17184.35546875,-0.0,372.3033142089844,1.0,283.1499938964844,284.2283020019531,291.0969543457031,292.285400390625,313.061279296875,298.5343933105469,283.1499938964844,32659.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907382965087891,1.0,0.0,0.0,3.80652117729187,3.806546211242676,9.668292477726936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4191.11328125,0.0,1688.311279296875,1895.4371337890625,-0.0,878.538330078125,0.940180242061615,1.0,0.0,3.0,1.0,0.0
12212580,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9990000128746032,0.4945875108242035,0.3459439873695373,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7366652488708496,0.1525264084339141,0.144997626543045,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8310995697975159,0.2204228341579437,0.1546218991279602,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7005283832550049,0.1304317563772201,0.1242032870650291,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7001957893371582,0.1300673335790634,0.5883775353431702,285.1029357910156,284.95001220703125,295.791015625,288.0673522949219,295.7884521484375,297.535400390625,285.10504150390625,1.0,0.3196686804294586,1.0,1.0,0.0,1.0,-1.6300464868545532,1.6300443410873413,2.166282456528279e-06,1.2539371252059937,1.0,1.0,0.0,53.58941268920898,70.0,17607.376953125,-0.0,395.69775390625,1.0,283.1499938964844,284.2361145019531,291.10699462890625,292.3198547363281,313.061279296875,298.5343933105469,283.04998779296875,33791.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986840724945068,1.0,0.0,0.0,3.871948719024658,3.871974468231201,1.000351062430127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4286.109375,0.0,1776.8739013671875,1895.4371337890625,-0.0,921.4991455078124,0.9552497267723083,1.0,0.0,3.0,1.0,0.0
12212640,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9990000128746032,0.4945875108242035,0.3459439873695373,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7366652488708496,0.1525264084339141,0.144997626543045,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8310995697975159,0.2204228341579437,0.1546218991279602,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7005283832550049,0.1304317563772201,0.1242032870650291,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7001957893371582,0.1300673335790634,0.5883775353431702,285.1029357910156,284.95001220703125,295.791015625,288.0673522949219,295.7884521484375,297.535400390625,285.10504150390625,1.0,0.3196686804294586,1.0,1.0,0.0,1.0,-1.6300464868545532,1.6300443410873413,2.166282456528279e-06,1.2539371252059937,1.0,1.0,0.0,53.58941268920898,70.0,17607.376953125,-0.0,395.69775390625,1.0,283.1499938964844,284.2361145019531,291.10699462890625,292.3198547363281,313.061279296875,298.5343933105469,283.04998779296875,33791.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986840724945068,1.0,0.0,0.0,3.871948719024658,3.871974468231201,1.000351062430127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4286.109375,0.0,1776.8739013671875,1895.4371337890625,-0.0,921.4991455078124,0.9552497267723083,1.0,0.0,3.0,1.0,0.0
12212700,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9990000128746032,0.4975146651268005,0.3504183292388916,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7362327575683594,0.154170349240303,0.1465948224067688,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8291950225830078,0.2215737998485565,0.1554697304964065,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7001575231552124,0.1318856626749038,0.1256217658519745,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6991387009620667,0.1311494410037994,0.5934526920318604,285.0606994628906,284.95001220703125,295.828125,288.0721740722656,295.8256225585937,297.5346069335937,285.0549621582031,1.0,0.3230306208133697,1.0,1.0,0.0,1.0,-1.6461501121520996,1.646147847175598,2.207246097896132e-06,1.2666815519332886,1.0,1.0,0.0,54.843257904052734,70.0,17972.865234375,-0.0,408.07952880859375,1.0,283.0647888183594,284.1705322265625,291.1396484375,292.3982849121094,313.061279296875,298.5343933105469,283.04998779296875,34370.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068563461303711,1.0,0.0,0.0,3.904942035675049,3.90496826171875,1.0174719591304893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4255.9267578125,0.0,1822.6851806640625,1895.4371337890625,-0.0,967.6458129882812,0.9614297747612,1.0,0.0,3.0,1.0,0.0
12212760,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.5002208352088928,0.3550955057144165,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7356454133987427,0.1557903438806533,0.148168995976448,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8271052241325378,0.2226608246564865,0.1562699824571609,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6996093392372131,0.1333145648241043,0.127017468214035,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6979044675827026,0.132197618484497,0.5983865857124329,285.0479431152344,284.95001220703125,295.8651123046875,288.07720947265625,295.86260986328125,297.53228759765625,285.0489807128906,1.0,0.3264316022396087,1.0,1.0,0.0,1.0,-1.6622158288955688,1.6622135639190674,2.2485867248178693e-06,1.279389500617981,1.0,1.0,0.0,56.15465927124024,73.0,18179.359375,-0.0,420.8180236816406,1.0,283.052001953125,284.1588439941406,291.1413269042969,292.40045166015625,313.061279296875,298.5343933105469,282.75,34738.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132841110229492,1.0,0.0,0.0,3.925816297531128,3.9258430004119873,1.0283790743415011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4488.119140625,0.0,1852.072021484375,1895.4371337890625,-0.0,1005.253662109375,0.966396689414978,1.0,0.0,3.0,1.0,0.0
12212820,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9990000128746032,0.5043357610702515,0.3651996552944183,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7338163256645203,0.1587741822004318,0.1511624157428741,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.822139322757721,0.2243616580963134,0.1576356440782547,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.6977590918540955,0.1359319686889648,0.1296602934598922,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.6946661472320557,0.1340178102254867,0.6074135303497314,284.8351745605469,284.95001220703125,295.9386291503906,288.0879211425781,295.93621826171875,297.51971435546875,284.8345642089844,1.0,0.3332886099815368,1.0,1.0,0.0,1.0,-1.6935930252075195,1.693590760231018,2.3306970433623064e-06,1.3041962385177612,0.9762954711914062,0.9762954711914062,0.0,58.97397232055664,76.0,19021.69140625,-0.0,447.0738220214844,1.0,282.756103515625,283.9125366210937,291.1969909667969,292.5376892089844,313.061279296875,298.5343933105469,282.45001220703125,35950.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403027176856995,1.0,0.0,0.0,3.9353456497192383,3.9353723526000977,1.0333775435356074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4562.79541015625,0.0,1874.00830078125,1895.4371337890625,-0.0,1175.279052734375,0.9692139625549316,1.0,0.0,3.0,1.0,0.0
12212880,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9990000128746032,0.5043357610702515,0.3651996552944183,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7338163256645203,0.1587741822004318,0.1511624157428741,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.822139322757721,0.2243616580963134,0.1576356440782547,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.6977590918540955,0.1359319686889648,0.1296602934598922,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.6946661472320557,0.1340178102254867,0.6074135303497314,284.8351745605469,284.95001220703125,295.9386291503906,288.0879211425781,295.93621826171875,297.51971435546875,284.8345642089844,1.0,0.3332886099815368,1.0,1.0,0.0,1.0,-1.6935930252075195,1.693590760231018,2.3306970433623064e-06,1.3041962385177612,0.9762954711914062,0.9762954711914062,0.0,58.97397232055664,76.0,19021.69140625,-0.0,447.0738220214844,1.0,282.756103515625,283.9125366210937,291.1969909667969,292.5376892089844,313.061279296875,298.5343933105469,282.45001220703125,35950.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403027176856995,1.0,0.0,0.0,3.9353456497192383,3.9353723526000977,1.0333775435356074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4562.79541015625,0.0,1874.00830078125,1895.4371337890625,-0.0,1175.279052734375,0.9692139625549316,1.0,0.0,3.0,1.0,0.0
12212940,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.9990000128746032,0.5066868662834167,0.3749212026596069,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.7314372062683105,0.1611622869968414,0.1535606980323791,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.8168366551399231,0.2254594713449478,0.1585322767496109,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.6952347159385681,0.1380064487457275,0.131761223077774,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.631103515625,0.6908620595932007,0.1353309899568557,0.6140403747558594,284.629638671875,284.95001220703125,296.0028381347656,288.0980224609375,296.00048828125,297.5010070800781,284.6283264160156,1.0,0.339291900396347,1.0,1.0,0.0,1.0,-1.7197014093399048,1.7196989059448242,2.400385028522578e-06,1.3248130083084106,0.9216657280921936,0.9216657280921936,0.0,61.668418884277344,76.0,19780.955078125,-0.0,470.6068420410156,1.0,282.4600524902344,283.6815490722656,291.2093505859375,292.6151123046875,313.061279296875,298.5343933105469,282.45001220703125,38091.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631074547767639,1.0,0.0,0.0,3.8749358654022217,3.874962568283081,1.0018952707468998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4372.9462890625,0.0,1814.7266845703125,1895.4371337890625,-0.0,1332.6627197265625,0.9567405581474304,1.0,0.0,3.0,1.0,0.0
12213000,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.9990000128746032,0.5069718360900879,0.3762909173965454,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.7310723662376404,0.1614868342876434,0.1538723111152649,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.8160613775253296,0.225608229637146,0.15863598883152,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.6948423385620117,0.1382866501808166,0.1320328563451767,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.690290093421936,0.1355027556419372,0.6148529648780823,284.6286315917969,284.95001220703125,296.0115661621094,288.0994567871094,296.0092163085937,297.4982604980469,284.6294250488281,1.0,0.3401043117046356,1.0,1.0,0.0,1.0,-1.7231464385986328,1.7231440544128418,2.409671196801355e-06,1.3275303840637207,0.9163933396339417,0.9163933396339417,0.0,62.0482292175293,79.0,19821.470703125,-0.0,473.8311462402344,1.0,282.4563293457031,283.6827697753906,291.1961669921875,292.5963439941406,313.061279296875,298.5343933105469,282.1499938964844,38301.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641414761543274,1.0,0.0,0.0,3.86164665222168,3.861673355102539,9.950349522114266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4611.56396484375,0.0,1799.8526611328125,1895.4371337890625,-0.0,1340.0772705078125,0.9539541602134703,1.0,0.0,3.0,1.0,0.0
12213060,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45379638671875,0.9990000128746032,0.508646547794342,0.3876758217811584,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526672363281,0.7281181216239929,0.1641052961349487,0.1564584523439407,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530944824219,0.809637188911438,0.2267070263624191,0.1594889312982559,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.6916401386260986,0.1405343562364578,0.1342741698026657,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.6855682134628296,0.1368190944194793,0.6213713884353638,284.4532775878906,284.95001220703125,296.083984375,288.11181640625,296.0816650390625,297.4726867675781,284.4569091796875,1.0,0.3468177914619446,1.0,1.0,0.0,1.0,-1.751463532447815,1.7514610290527344,2.4868222681107e-06,1.3498563766479492,0.8349866271018982,0.8349866271018982,0.0,65.2480697631836,82.0,20546.576171875,-0.0,501.0025329589844,1.0,282.1572265625,283.4987487792969,291.1796264648437,292.6235656738281,313.061279296875,298.5343933105469,282.45001220703125,42104.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815071105957031,1.0,0.0,0.0,3.6509082317352295,3.6509335041046143,8.893959488887049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4194.24072265625,0.0,1579.8621826171875,1895.4371337890625,-0.0,1467.979248046875,0.9093724489212036,1.0,0.0,3.0,1.0,0.0
12213120,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45379638671875,0.9990000128746032,0.508646547794342,0.3876758217811584,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526672363281,0.7281181216239929,0.1641052961349487,0.1564584523439407,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530944824219,0.809637188911438,0.2267070263624191,0.1594889312982559,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.6916401386260986,0.1405343562364578,0.1342741698026657,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.6855682134628296,0.1368190944194793,0.6213713884353638,284.4532775878906,284.95001220703125,296.083984375,288.11181640625,296.0816650390625,297.4726867675781,284.4569091796875,1.0,0.3468177914619446,1.0,1.0,0.0,1.0,-1.751463532447815,1.7514610290527344,2.4868222681107e-06,1.3498563766479492,0.8349866271018982,0.8349866271018982,0.0,65.2480697631836,82.0,20546.576171875,-0.0,501.0025329589844,1.0,282.1572265625,283.4987487792969,291.1796264648437,292.6235656738281,313.061279296875,298.5343933105469,282.45001220703125,42104.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815071105957031,1.0,0.0,0.0,3.6509082317352295,3.6509335041046143,8.893959488887049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4194.24072265625,0.0,1579.8621826171875,1895.4371337890625,-0.0,1467.979248046875,0.9093724489212036,1.0,0.0,3.0,1.0,0.0
12213180,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9990000128746032,0.5124590992927551,0.3976351022720337,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7267528176307678,0.1675290912389755,0.1595047563314438,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8050923943519592,0.2290369272232055,0.1608701348304748,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.6901519894599915,0.1434637457132339,0.1368935704231262,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.682567298412323,0.1388023197650909,0.6295303106307983,284.7590026855469,284.95001220703125,296.1558532714844,288.1249084472656,296.1535949707031,297.4639587402344,284.767578125,1.0,0.3535058498382568,1.0,1.0,0.0,1.0,-1.7816760540008545,1.7816734313964844,2.570673132140655e-06,1.3735995292663574,0.8320633172988892,0.8320633172988892,0.0,68.24153137207031,85.0,20454.24609375,-0.0,529.5908813476562,1.0,282.4413452148437,283.8349609375,291.0456237792969,292.40057373046875,313.061279296875,298.5343933105469,282.75,39733.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593685150146484,1.0,0.0,0.0,3.4877424240112305,3.487765550613404,8.116748517750239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4143.43896484375,0.0,1386.7242431640625,1895.4371337890625,-0.0,1306.0472412109375,0.8722696900367737,1.0,0.0,3.0,1.0,0.0
12213240,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9990000128746032,0.5124590992927551,0.3976351022720337,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7267528176307678,0.1675290912389755,0.1595047563314438,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8050923943519592,0.2290369272232055,0.1608701348304748,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.6901519894599915,0.1434637457132339,0.1368935704231262,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.682567298412323,0.1388023197650909,0.6295303106307983,284.7590026855469,284.95001220703125,296.1558532714844,288.1249084472656,296.1535949707031,297.4639587402344,284.767578125,1.0,0.3535058498382568,1.0,1.0,0.0,1.0,-1.7816760540008545,1.7816734313964844,2.570673132140655e-06,1.3735995292663574,0.8320633172988892,0.8320633172988892,0.0,68.24153137207031,85.0,20454.24609375,-0.0,529.5908813476562,1.0,282.4413452148437,283.8349609375,291.0456237792969,292.40057373046875,313.061279296875,298.5343933105469,282.75,39733.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593685150146484,1.0,0.0,0.0,3.4877424240112305,3.487765550613404,8.116748517750239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4143.43896484375,0.0,1386.7242431640625,1895.4371337890625,-0.0,1306.0472412109375,0.8722696900367737,1.0,0.0,3.0,1.0,0.0
12213300,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9990000128746032,0.5153496265411377,0.4016398191452026,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7271378040313721,0.1696015447378158,0.1613877415657043,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8041669726371765,0.2306984513998031,0.1619447469711303,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6905840635299683,0.1452447324991226,0.138515368103981,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6823029518127441,0.140137031674385,0.6351786255836487,284.9560852050781,284.95001220703125,296.19158935546875,288.1317138671875,296.1893920898437,297.4672241210937,284.9809875488281,1.0,0.3569197058677673,1.0,1.0,0.0,1.0,-1.7987637519836426,1.7987611293792725,2.618830876599532e-06,1.3870197534561155,0.8512138724327087,0.8512138724327087,0.0,69.57841491699219,85.0,20231.265625,-0.0,545.0523681640625,1.0,282.6937255859375,284.06524658203125,291.0043334960937,292.2752380371094,313.061279296875,298.5343933105469,282.75,37728.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440794467926025,1.0,0.0,0.0,3.460745096206665,3.46076774597168,7.991578172550362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4268.61328125,0.0,1344.8941650390625,1895.4371337890625,-0.0,1200.505615234375,0.8653709292411804,1.0,0.0,3.0,1.0,0.0
