time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213360,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.5187913179397583,0.4050966799259186,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7281237244606018,0.1718799769878387,0.1634932607412338,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8039983510971069,0.2326189279556274,0.1632385104894638,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.691684365272522,0.1472093313932418,0.1403332203626632,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6827595233917236,0.141679048538208,0.6418511271476746,285.05682373046875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250366210937,297.4748840332031,285.0631408691406,1.0,0.3604055047035217,1.0,1.0,0.0,1.0,-1.8171894550323489,1.817186713218689,2.671347829164006e-06,1.4014816284179688,0.8691887259483337,0.8691887259483337,0.0,70.82847595214844,88.0,20480.001953125,-0.0,561.4215087890625,1.0,282.74005126953125,284.14044189453125,291.05145263671875,292.37237548828125,313.061279296875,298.5343933105469,283.04998779296875,35829.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368032693862915,1.0,0.0,0.0,3.482129573822021,3.482151985168457,8.090645451375167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4136.89794921875,0.0,1353.0858154296875,1895.4371337890625,-0.0,1152.213623046875,0.8680795431137085,1.0,0.0,3.0,1.0,0.0
12213420,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.9990000128746032,0.5264981389045715,0.4113084971904754,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.730908989906311,0.1767852008342743,0.1680697202682495,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.804617702960968,0.2368116825819015,0.1661151945590973,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.694805920124054,0.1514533907175064,0.1442985832691192,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.6847509145736694,0.1451354771852493,0.6570463180541992,285.3236389160156,284.95001220703125,296.298095703125,288.1531677246094,296.29595947265625,297.4954528808594,285.3280334472656,1.0,0.3675930798053741,1.0,1.0,0.0,1.0,-1.856602907180786,1.8566001653671265,2.785738615784794e-06,1.432395100593567,0.939783215522766,0.939783215522766,0.0,73.25480651855469,91.0,20582.408203125,-0.0,596.6309814453125,1.0,283.0406799316406,284.4037170410156,291.1136169433594,292.4313049316406,313.061279296875,298.5343933105469,282.75,32661.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250209808349609,1.0,0.0,0.0,3.6012539863586426,3.6012771129608154,8.65367951519147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4572.0390625,0.0,1454.96484375,1895.4371337890625,-0.0,1076.80029296875,0.8922482132911682,1.0,0.0,3.0,1.0,0.0
12213480,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.9990000128746032,0.5264981389045715,0.4113084971904754,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.730908989906311,0.1767852008342743,0.1680697202682495,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.804617702960968,0.2368116825819015,0.1661151945590973,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.694805920124054,0.1514533907175064,0.1442985832691192,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.6847509145736694,0.1451354771852493,0.6570463180541992,285.3236389160156,284.95001220703125,296.298095703125,288.1531677246094,296.29595947265625,297.4954528808594,285.3280334472656,1.0,0.3675930798053741,1.0,1.0,0.0,1.0,-1.856602907180786,1.8566001653671265,2.785738615784794e-06,1.432395100593567,0.939783215522766,0.939783215522766,0.0,73.25480651855469,91.0,20582.408203125,-0.0,596.6309814453125,1.0,283.0406799316406,284.4037170410156,291.1136169433594,292.4313049316406,313.061279296875,298.5343933105469,282.75,32661.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250209808349609,1.0,0.0,0.0,3.6012539863586426,3.6012771129608154,8.65367951519147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4572.0390625,0.0,1454.96484375,1895.4371337890625,-0.0,1076.80029296875,0.8922482132911682,1.0,0.0,3.0,1.0,0.0
12213540,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9990000128746032,0.5322185158729553,0.4182570576667785,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.7330598831176758,0.1812381893396377,0.1725460886955261,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.8042879104614258,0.2401078194379806,0.1687191426753997,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.6972441077232361,0.1553115099668502,0.1481893509626388,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6862117648124695,0.1482485830783844,0.6721552014350891,285.1221923828125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5023193359375,285.1205444335937,1.0,0.3749769926071167,1.0,1.0,0.0,1.0,-1.8962658643722528,1.8962628841400144,2.9037116746621905e-06,1.4635125398635864,0.9473034143447876,0.9473034143447876,0.0,75.91727447509766,94.0,21590.0703125,-0.0,634.1044311523438,1.0,282.7577209472656,284.15557861328125,291.3096923828125,292.7708435058594,313.061279296875,298.5343933105469,282.45001220703125,33602.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598513126373291,1.0,0.0,0.0,3.6996750831604,3.6996991634368896,9.133146932072124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4714.15673828125,0.0,1570.9544677734375,1895.4371337890625,-0.0,1309.4666748046875,0.9146881699562072,1.0,0.0,3.0,1.0,0.0
12213600,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9990000128746032,0.5322185158729553,0.4182570576667785,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.7330598831176758,0.1812381893396377,0.1725460886955261,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.8042879104614258,0.2401078194379806,0.1687191426753997,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.6972441077232361,0.1553115099668502,0.1481893509626388,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6862117648124695,0.1482485830783844,0.6721552014350891,285.1221923828125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5023193359375,285.1205444335937,1.0,0.3749769926071167,1.0,1.0,0.0,1.0,-1.8962658643722528,1.8962628841400144,2.9037116746621905e-06,1.4635125398635864,0.9473034143447876,0.9473034143447876,0.0,75.91727447509766,94.0,21590.0703125,-0.0,634.1044311523438,1.0,282.7577209472656,284.15557861328125,291.3096923828125,292.7708435058594,313.061279296875,298.5343933105469,282.45001220703125,33602.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598513126373291,1.0,0.0,0.0,3.6996750831604,3.6996991634368896,9.133146932072124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4714.15673828125,0.0,1570.9544677734375,1895.4371337890625,-0.0,1309.4666748046875,0.9146881699562072,1.0,0.0,3.0,1.0,0.0
12213660,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5353099703788757,0.4273479878902435,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7330827713012695,0.1849843263626098,0.1763142645359039,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.801207423210144,0.2422956526279449,0.1704650223255157,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6973066329956055,0.1585273146629333,0.1514485329389572,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6852585673332214,0.150657057762146,0.6840904355049133,284.9047241210937,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.4906616210937,284.9042053222656,1.0,0.3822744190692901,1.0,1.0,0.0,1.0,-1.9320522546768188,1.93204927444458,3.0125347620924003e-06,1.4915544986724854,0.9235069155693054,0.9235069155693054,0.0,79.07658386230469,97.0,22542.798828125,-0.0,671.5940551757812,1.0,282.4576721191406,283.9049987792969,291.3436889648437,292.9018859863281,313.061279296875,298.5343933105469,282.1499938964844,35477.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974211931228638,1.0,0.0,0.0,3.7268552780151367,3.7268800735473633,9.26783627619443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4789.64111328125,0.0,1616.3763427734375,1895.4371337890625,-0.0,1590.46142578125,0.9219780564308168,1.0,0.0,3.0,1.0,0.0
12213720,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5353099703788757,0.4273479878902435,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7330827713012695,0.1849843263626098,0.1763142645359039,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.801207423210144,0.2422956526279449,0.1704650223255157,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6973066329956055,0.1585273146629333,0.1514485329389572,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6852585673332214,0.150657057762146,0.6840904355049133,284.9047241210937,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.4906616210937,284.9042053222656,1.0,0.3822744190692901,1.0,1.0,0.0,1.0,-1.9320522546768188,1.93204927444458,3.0125347620924003e-06,1.4915544986724854,0.9235069155693054,0.9235069155693054,0.0,79.07658386230469,97.0,22542.798828125,-0.0,671.5940551757812,1.0,282.4576721191406,283.9049987792969,291.3436889648437,292.9018859863281,313.061279296875,298.5343933105469,282.1499938964844,35477.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974211931228638,1.0,0.0,0.0,3.7268552780151367,3.7268800735473633,9.26783627619443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4789.64111328125,0.0,1616.3763427734375,1895.4371337890625,-0.0,1590.46142578125,0.9219780564308168,1.0,0.0,3.0,1.0,0.0
12213780,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9990000128746032,0.536808967590332,0.4374085366725921,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.7320970296859741,0.188370943069458,0.1796792596578598,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.7969427108764648,0.243992269039154,0.1717839539051056,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.6962010860443115,0.1613923907279968,0.1543232500553131,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.6830341815948486,0.1526326388120651,0.6938309073448181,284.7099609375,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.4693298339844,284.7112731933594,1.0,0.3893655836582184,1.0,1.0,0.0,1.0,-1.964909195899964,1.964906096458435,3.114399987680372e-06,1.5172626972198486,0.8750200271606445,0.8750200271606445,0.0,82.4804458618164,85.0,23424.353515625,-0.0,708.78662109375,1.0,282.15777587890625,283.68707275390625,291.3124084472656,292.9326477050781,313.061279296875,298.5343933105469,282.45001220703125,38086.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237758636474609,1.0,0.0,0.0,3.659452438354492,3.65947699546814,8.935637083595793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4360.498046875,0.0,1559.3643798828125,1895.4371337890625,-0.0,1803.1995849609373,0.90860515832901,1.0,0.0,3.0,1.0,0.0
12213840,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9990000128746032,0.536808967590332,0.4374085366725921,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.7320970296859741,0.188370943069458,0.1796792596578598,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.7969427108764648,0.243992269039154,0.1717839539051056,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.6962010860443115,0.1613923907279968,0.1543232500553131,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.6830341815948486,0.1526326388120651,0.6938309073448181,284.7099609375,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.4693298339844,284.7112731933594,1.0,0.3893655836582184,1.0,1.0,0.0,1.0,-1.964909195899964,1.964906096458435,3.114399987680372e-06,1.5172626972198486,0.8750200271606445,0.8750200271606445,0.0,82.4804458618164,85.0,23424.353515625,-0.0,708.78662109375,1.0,282.15777587890625,283.68707275390625,291.3124084472656,292.9326477050781,313.061279296875,298.5343933105469,282.45001220703125,38086.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237758636474609,1.0,0.0,0.0,3.659452438354492,3.65947699546814,8.935637083595793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4360.498046875,0.0,1559.3643798828125,1895.4371337890625,-0.0,1803.1995849609373,0.90860515832901,1.0,0.0,3.0,1.0,0.0
12213900,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.5384398698806763,0.4376712739467621,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7340256571769714,0.1902613341808319,0.1813271045684814,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7978202700614929,0.2451578676700592,0.1724392622709274,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6982683539390564,0.1629814207553863,0.1557102501392364,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6844615936279297,0.1537485420703888,0.698330283164978,284.8862609863281,284.95001220703125,296.54248046875,288.2082824707031,296.54052734375,297.4642944335937,284.9061584472656,1.0,0.3905578255653381,1.0,1.0,0.0,1.0,-1.975069880485535,1.9750666618347168,3.146446715618368e-06,1.5253214836120603,0.887332022190094,0.887332022190094,0.0,82.81099700927734,85.0,23105.181640625,-0.0,718.080322265625,1.0,282.40106201171875,283.8994445800781,291.1879577636719,292.68865966796875,313.061279296875,298.5343933105469,282.45001220703125,37250.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148712873458862,1.0,0.0,0.0,3.6321630477905273,3.6321871280670166,8.802863931123284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4470.6279296875,0.0,1522.722900390625,1895.4371337890625,-0.0,1730.0322265625,0.902766764163971,1.0,0.0,3.0,1.0,0.0
12213960,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.541845977306366,0.4338323473930359,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7384307980537415,0.1924645155668258,0.1832424998283386,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8017655611038208,0.2467699944972992,0.1734036058187484,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7030039429664612,0.1648413240909576,0.1573188006877899,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6885432004928589,0.1551457345485687,0.7038522958755493,284.9698486328125,284.95001220703125,296.57696533203125,288.2166442871094,296.57501220703125,297.4714660644531,284.97412109375,1.0,0.3906334638595581,1.0,1.0,0.0,1.0,-1.9824838638305664,1.982480764389038,3.169853698636871e-06,1.531139612197876,0.8977245092391968,0.8977245092391968,0.0,82.01012420654297,88.0,23241.091796875,-0.0,721.3968505859375,1.0,282.44207763671875,283.9638366699219,291.16748046875,292.69696044921875,313.061279296875,298.5343933105469,282.75,36139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078083753585815,1.0,0.0,0.0,3.640538930892944,3.6405630111694336,8.843510386213893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4293.302734375,0.0,1523.7086181640625,1895.4371337890625,-0.0,1672.9117431640625,0.9034472107887268,1.0,0.0,3.0,1.0,0.0
12214020,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.9990000128746032,0.5516003370285034,0.4298901557922363,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.7462164163589478,0.1974884569644928,0.187749445438385,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.8083003759384155,0.2507622838020324,0.1759770959615707,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.7111819386482239,0.169111356139183,0.1611373573541641,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.6957294344902039,0.1585829257965088,0.7180901169776917,285.2288513183594,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.50506591796875,285.2324523925781,1.0,0.3937713801860809,1.0,1.0,0.0,1.0,-2.0079245567321777,2.0079212188720703,3.250515646868734e-06,1.5508482456207275,0.9553863406181335,0.9553863406181335,0.0,81.65292358398438,91.0,23163.837890625,-0.0,741.0919189453125,1.0,282.741943359375,284.2276916503906,291.1586608886719,292.6470947265625,313.061279296875,298.5343933105469,282.45001220703125,33710.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876451969146729,1.0,0.0,0.0,3.719210147857666,3.7192344665527344,9.229851798409072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4744.6728515625,0.0,1594.0830078125,1895.4371337890625,-0.0,1514.648681640625,0.9194367527961732,1.0,0.0,3.0,1.0,0.0
12214080,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.9990000128746032,0.5516003370285034,0.4298901557922363,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.7462164163589478,0.1974884569644928,0.187749445438385,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.8083003759384155,0.2507622838020324,0.1759770959615707,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.7111819386482239,0.169111356139183,0.1611373573541641,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.6957294344902039,0.1585829257965088,0.7180901169776917,285.2288513183594,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.50506591796875,285.2324523925781,1.0,0.3937713801860809,1.0,1.0,0.0,1.0,-2.0079245567321777,2.0079212188720703,3.250515646868734e-06,1.5508482456207275,0.9553863406181335,0.9553863406181335,0.0,81.65292358398438,91.0,23163.837890625,-0.0,741.0919189453125,1.0,282.741943359375,284.2276916503906,291.1586608886719,292.6470947265625,313.061279296875,298.5343933105469,282.45001220703125,33710.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876451969146729,1.0,0.0,0.0,3.719210147857666,3.7192344665527344,9.229851798409072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4744.6728515625,0.0,1594.0830078125,1895.4371337890625,-0.0,1514.648681640625,0.9194367527961732,1.0,0.0,3.0,1.0,0.0
12214140,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.5595602989196777,0.4288440942764282,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7523878812789917,0.201993778347969,0.1921810656785965,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8126166462898254,0.253951221704483,0.178420677781105,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7171990275382996,0.1729462146759033,0.1649135500192642,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7013707756996155,0.1617321074008941,0.7328351736068726,285.0285339355469,284.95001220703125,296.711181640625,288.2503356933594,296.70928955078125,297.5265197753906,285.027099609375,1.0,0.3979251384735107,1.0,1.0,0.0,1.0,-2.037168025970459,2.037164688110352,3.3448461635998683e-06,1.573659062385559,0.9494928121566772,0.9494928121566772,0.0,82.15361785888672,91.0,24090.3203125,-0.0,767.4013671875,1.0,282.45819091796875,283.9869689941406,291.3329467773437,292.9454345703125,313.061279296875,298.5343933105469,282.45001220703125,34708.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092418074607849,1.0,0.0,0.0,3.773130416870117,3.773155450820923,9.499415796199172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4619.49853515625,0.0,1664.5321044921875,1895.4371337890625,-0.0,1684.437255859375,0.9319388270378112,1.0,0.0,3.0,1.0,0.0
12214200,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.5598486065864563,0.4288904368877411,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7525748610496521,0.2021699249744415,0.1923500150442123,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8127101063728333,0.2540656626224518,0.1785034239292144,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7173745632171631,0.1730955094099044,0.1650572121143341,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7015320062637329,0.1618529856204986,0.7333906292915344,285.02752685546875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120361328125,297.5270690917969,285.0265197753906,1.0,0.3981148302555084,1.0,1.0,0.0,1.0,-2.038365602493286,2.0383622646331787,3.3487394830444828e-06,1.5745925903320312,0.949776291847229,0.949776291847229,0.0,82.19707489013672,94.0,24108.1484375,-0.0,768.572265625,1.0,282.4570617675781,283.98583984375,291.3336181640625,292.9462890625,313.061279296875,298.5343933105469,282.1499938964844,34729.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098990082740784,1.0,0.0,0.0,3.774653196334839,3.774678230285645,9.507085678706062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4878.7158203125,0.0,1666.490234375,1895.4371337890625,-0.0,1689.732666015625,0.932308793067932,1.0,0.0,3.0,1.0,0.0
12214260,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.5655354261398315,0.4317719936370849,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7559084892272949,0.2061875611543655,0.1963014900684356,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.813530683517456,0.256366103887558,0.1802658587694168,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7204229235649109,0.1764741390943527,0.1683994233608245,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.7041140794754028,0.1645032167434692,0.7460362911224365,284.8190002441406,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.5297241210937,284.8192443847656,1.0,0.4031646847724914,1.0,1.0,0.0,1.0,-2.067889928817749,2.0678865909576416,3.4455113109288504e-06,1.5976115465164185,0.9148120284080504,0.9148120284080504,0.0,83.72003936767578,97.0,25015.5234375,-0.0,799.404052734375,1.0,282.1572570800781,283.7487487792969,291.38232421875,293.0814514160156,313.061279296875,298.5343933105469,281.8500061035156,36653.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737795889377594,1.0,0.0,0.0,3.75836968421936,3.758394718170166,9.425236839888384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4956.6787109375,0.0,1662.14404296875,1895.4371337890625,-0.0,1920.832763671875,0.929827868938446,1.0,0.0,3.0,1.0,0.0
12214320,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.5655354261398315,0.4317719936370849,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7559084892272949,0.2061875611543655,0.1963014900684356,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.813530683517456,0.256366103887558,0.1802658587694168,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7204229235649109,0.1764741390943527,0.1683994233608245,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.7041140794754028,0.1645032167434692,0.7460362911224365,284.8190002441406,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.5297241210937,284.8192443847656,1.0,0.4031646847724914,1.0,1.0,0.0,1.0,-2.067889928817749,2.0678865909576416,3.4455113109288504e-06,1.5976115465164185,0.9148120284080504,0.9148120284080504,0.0,83.72003936767578,97.0,25015.5234375,-0.0,799.404052734375,1.0,282.1572570800781,283.7487487792969,291.38232421875,293.0814514160156,313.061279296875,298.5343933105469,281.8500061035156,36653.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737795889377594,1.0,0.0,0.0,3.75836968421936,3.758394718170166,9.425236839888384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4956.6787109375,0.0,1662.14404296875,1895.4371337890625,-0.0,1920.832763671875,0.929827868938446,1.0,0.0,3.0,1.0,0.0
12214380,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.9990000128746032,0.5696337223052979,0.4370278716087341,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400756835937,0.757408618927002,0.209888607263565,0.1999024748802185,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.8123869299888611,0.2582513391971588,0.1816667914390564,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.7216870784759521,0.1795383095741272,0.1714035123586654,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.7046663165092468,0.1667696684598922,0.7567985653877258,284.64044189453125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475341796875,297.5209045410156,284.6428527832031,1.0,0.4086228013038635,1.0,1.0,0.0,1.0,-2.09674334526062,2.0967397689819336,3.54149665326986e-06,1.6200863122940063,0.8578208684921265,0.8578208684921265,0.0,85.85581970214844,100.0,25852.337890625,-0.0,832.5941162109375,1.0,281.85772705078125,283.55279541015625,291.3741760253906,293.1323547363281,313.061279296875,298.5343933105469,282.1499938964844,39440.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591502070426941,1.0,0.0,0.0,3.640549898147583,3.640574455261232,8.843563250593434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4505.70166015625,0.0,1548.3560791015625,1895.4371337890625,-0.0,2105.12353515625,0.9053511023521424,1.0,0.0,3.0,1.0,0.0
12214440,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.9990000128746032,0.5696337223052979,0.4370278716087341,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400756835937,0.757408618927002,0.209888607263565,0.1999024748802185,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.8123869299888611,0.2582513391971588,0.1816667914390564,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.7216870784759521,0.1795383095741272,0.1714035123586654,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.7046663165092468,0.1667696684598922,0.7567985653877258,284.64044189453125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475341796875,297.5209045410156,284.6428527832031,1.0,0.4086228013038635,1.0,1.0,0.0,1.0,-2.09674334526062,2.0967397689819336,3.54149665326986e-06,1.6200863122940063,0.8578208684921265,0.8578208684921265,0.0,85.85581970214844,100.0,25852.337890625,-0.0,832.5941162109375,1.0,281.85772705078125,283.55279541015625,291.3741760253906,293.1323547363281,313.061279296875,298.5343933105469,282.1499938964844,39440.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591502070426941,1.0,0.0,0.0,3.640549898147583,3.640574455261232,8.843563250593434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4505.70166015625,0.0,1548.3560791015625,1895.4371337890625,-0.0,2105.12353515625,0.9053511023521424,1.0,0.0,3.0,1.0,0.0
12214500,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.9990000128746032,0.572260856628418,0.4398800134658813,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.7580782175064087,0.2119946032762527,0.2017514109611511,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8117793202400208,0.2595750689506531,0.1824313849210739,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.7222260236740112,0.181278571486473,0.1729343086481094,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.70480877161026,0.1680753082036972,0.7621747255325317,284.8283996582031,284.95001220703125,296.8829650878906,288.2956237792969,296.8811950683594,297.5199890136719,284.84796142578125,1.0,0.4114677011966705,1.0,1.0,0.0,1.0,-2.111600875854492,2.1115972995758057,3.5914279123971937e-06,1.631626844406128,0.8674902319908142,0.8674902319908142,0.0,87.00392150878906,100.0,25548.55859375,-0.0,850.1752319335938,1.0,282.10028076171875,283.7765808105469,291.2641906738281,292.9012451171875,313.061279296875,298.5343933105469,282.1499938964844,38396.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498214840888977,1.0,0.0,0.0,3.5919251441955566,3.591949224472046,8.608904522589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4627.39306640625,0.0,1487.1588134765625,1895.4371337890625,-0.0,2023.906982421875,0.8947312831878662,1.0,0.0,3.0,1.0,0.0
12214560,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.5757713317871094,0.4419935941696167,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7595841884613037,0.2144520878791809,0.2039511501789093,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8121440410614014,0.2613726854324341,0.1835616379976272,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7235186696052551,0.1833245605230331,0.1747646927833557,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7057973146438599,0.1696823835372924,0.7688913941383362,284.9217834472656,284.95001220703125,296.9165344238281,288.3046875,296.9147644042969,297.5259094238281,284.9273376464844,1.0,0.4144466519355774,1.0,1.0,0.0,1.0,-2.128401279449463,2.1283977031707764,3.648331585281994e-06,1.6446691751480105,0.8756214380264282,0.8756214380264282,0.0,88.02030181884766,103.0,25764.826171875,-0.0,869.2971801757812,1.0,282.1417541503906,283.85357666015625,291.2547302246094,292.9250793457031,313.061279296875,298.5343933105469,282.45001220703125,37057.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432291507720947,1.0,0.0,0.0,3.585057497024536,3.585080862045288,8.576014920436137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4449.498046875,0.0,1469.8848876953125,1895.4371337890625,-0.0,1967.1663818359373,0.8917820453643799,1.0,0.0,3.0,1.0,0.0
12214620,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.9990000128746032,0.5843534469604492,0.4450953602790832,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.764007031917572,0.2200079262256622,0.2090237885713577,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.8144029974937439,0.2657425999641418,0.1864497512578964,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7273513078689575,0.1879876405000686,0.1790193766355514,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.7092798352241516,0.1735010594129562,0.7852381467819214,285.19354248046875,284.95001220703125,296.9834289550781,288.3229064941406,296.981689453125,297.5475158691406,285.1973876953125,1.0,0.4208270311355591,1.0,1.0,0.0,1.0,-2.1664276123046875,2.166423797607422,3.7789272937516216e-06,1.6742005348205566,0.92975252866745,0.92975252866745,0.0,89.90253448486328,106.0,25804.84765625,-0.0,912.0145263671876,1.0,282.44140625,284.1278991699219,291.2628479003906,292.90350341796875,313.061279296875,298.5343933105469,282.1499938964844,34079.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264382839202881,1.0,0.0,0.0,3.6496663093566895,3.649689912796021,8.887908506949316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4931.03125,0.0,1518.4271240234375,1895.4371337890625,-0.0,1825.3155517578125,0.9041074514389038,1.0,0.0,3.0,1.0,0.0
12214680,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.9990000128746032,0.5843534469604492,0.4450953602790832,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.764007031917572,0.2200079262256622,0.2090237885713577,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.8144029974937439,0.2657425999641418,0.1864497512578964,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7273513078689575,0.1879876405000686,0.1790193766355514,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.7092798352241516,0.1735010594129562,0.7852381467819214,285.19354248046875,284.95001220703125,296.9834289550781,288.3229064941406,296.981689453125,297.5475158691406,285.1973876953125,1.0,0.4208270311355591,1.0,1.0,0.0,1.0,-2.1664276123046875,2.166423797607422,3.7789272937516216e-06,1.6742005348205566,0.92975252866745,0.92975252866745,0.0,89.90253448486328,106.0,25804.84765625,-0.0,912.0145263671876,1.0,282.44140625,284.1278991699219,291.2628479003906,292.90350341796875,313.061279296875,298.5343933105469,282.1499938964844,34079.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264382839202881,1.0,0.0,0.0,3.6496663093566895,3.649689912796021,8.887908506949316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4931.03125,0.0,1518.4271240234375,1895.4371337890625,-0.0,1825.3155517578125,0.9041074514389038,1.0,0.0,3.0,1.0,0.0
12214740,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.5912273526191711,0.4490999579429626,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7678670883178711,0.2251281589269638,0.2141165733337402,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8159335851669312,0.2693460881710052,0.1892374455928802,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7306631803512573,0.1922870129346847,0.1833119094371795,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7122554183006287,0.1770336329936981,0.802105724811554,285.0057983398437,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.55712890625,285.0055236816406,1.0,0.4276412427425384,1.0,1.0,0.0,1.0,-2.206120252609253,2.206116437911988,3.917978574463632e-06,1.7050845623016355,0.9220266938209534,0.9220266938209534,0.0,92.10334777832033,109.0,26881.779296875,-0.0,958.8993530273438,1.0,282.1575927734375,283.8993835449219,291.4317932128906,293.2097473144531,313.061279296875,298.5343933105469,281.8500061035156,35073.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502591609954834,1.0,0.0,0.0,3.6926870346069336,3.692711114883423,9.098677651309116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5076.58447265625,0.0,1574.164306640625,1895.4371337890625,-0.0,2027.6937255859373,0.9141339659690856,1.0,0.0,3.0,1.0,0.0
12214800,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.5912273526191711,0.4490999579429626,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7678670883178711,0.2251281589269638,0.2141165733337402,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8159335851669312,0.2693460881710052,0.1892374455928802,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7306631803512573,0.1922870129346847,0.1833119094371795,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7122554183006287,0.1770336329936981,0.802105724811554,285.0057983398437,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.55712890625,285.0055236816406,1.0,0.4276412427425384,1.0,1.0,0.0,1.0,-2.206120252609253,2.206116437911988,3.917978574463632e-06,1.7050845623016355,0.9220266938209534,0.9220266938209534,0.0,92.10334777832033,109.0,26881.779296875,-0.0,958.8993530273438,1.0,282.1575927734375,283.8993835449219,291.4317932128906,293.2097473144531,313.061279296875,298.5343933105469,281.8500061035156,35073.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502591609954834,1.0,0.0,0.0,3.6926870346069336,3.692711114883423,9.098677651309116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5076.58447265625,0.0,1574.164306640625,1895.4371337890625,-0.0,2027.6937255859373,0.9141339659690856,1.0,0.0,3.0,1.0,0.0
12214860,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9990000128746032,0.5952194929122925,0.4563164412975311,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7687073945999146,0.2291587591171264,0.2182686477899551,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8143002390861511,0.2715676724910736,0.1910749524831771,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7312498688697815,0.1955586522817611,0.1867433041334152,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7122194766998291,0.179502859711647,0.8148717880249023,284.813232421875,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.5451965332031,284.8141784667969,1.0,0.4344697594642639,1.0,1.0,0.0,1.0,-2.2414426803588867,2.241438627243042,4.043997705593938e-06,1.7325783967971802,0.8872496485710144,0.8872496485710144,0.0,95.07471466064452,112.0,27878.103515625,-0.0,1005.7439575195312,1.0,281.8579406738281,283.6784973144531,291.4734191894531,293.3435974121094,313.061279296875,298.5343933105469,282.1499938964844,37081.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779892086982727,1.0,0.0,0.0,3.6600162982940674,3.6600403785705566,8.938390010371222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4634.62890625,0.0,1552.4583740234375,1895.4371337890625,-0.0,2272.105224609375,0.9081205129623412,1.0,0.0,3.0,1.0,0.0
12214920,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9990000128746032,0.5952194929122925,0.4563164412975311,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7687073945999146,0.2291587591171264,0.2182686477899551,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8143002390861511,0.2715676724910736,0.1910749524831771,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7312498688697815,0.1955586522817611,0.1867433041334152,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7122194766998291,0.179502859711647,0.8148717880249023,284.813232421875,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.5451965332031,284.8141784667969,1.0,0.4344697594642639,1.0,1.0,0.0,1.0,-2.2414426803588867,2.241438627243042,4.043997705593938e-06,1.7325783967971802,0.8872496485710144,0.8872496485710144,0.0,95.07471466064452,112.0,27878.103515625,-0.0,1005.7439575195312,1.0,281.8579406738281,283.6784973144531,291.4734191894531,293.3435974121094,313.061279296875,298.5343933105469,282.1499938964844,37081.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779892086982727,1.0,0.0,0.0,3.6600162982940674,3.6600403785705566,8.938390010371222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4634.62890625,0.0,1552.4583740234375,1895.4371337890625,-0.0,2272.105224609375,0.9081205129623412,1.0,0.0,3.0,1.0,0.0
12214980,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9990000128746032,0.6000455617904663,0.4644477963447571,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7686966061592102,0.2333665192127227,0.2221487611532211,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8120495676994324,0.2742838561534881,0.1928177922964096,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7309556603431702,0.1988661587238311,0.1898229122161865,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7110833525657654,0.1818870604038238,0.8254740834236145,285.0680847167969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.53765869140625,285.0718688964844,1.0,0.4411470592021942,1.0,1.0,0.0,1.0,-2.2743968963623047,2.274392604827881,4.16333068642416e-06,1.7581417560577393,0.922962486743927,0.922962486743927,0.0,98.2731475830078,115.0,27835.546875,-0.0,1052.2930908203125,1.0,282.14227294921875,283.94451904296875,291.3605041503906,293.15631103515625,313.061279296875,298.5343933105469,281.8500061035156,35060.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692983746528625,1.0,0.0,0.0,3.683809757232666,3.6838338375091553,9.054983252099192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5096.86279296875,0.0,1564.017822265625,1895.4371337890625,-0.0,2194.60986328125,0.9123880863189696,1.0,0.0,3.0,1.0,0.0
12215040,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9990000128746032,0.6000455617904663,0.4644477963447571,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7686966061592102,0.2333665192127227,0.2221487611532211,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8120495676994324,0.2742838561534881,0.1928177922964096,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7309556603431702,0.1988661587238311,0.1898229122161865,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7110833525657654,0.1818870604038238,0.8254740834236145,285.0680847167969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.53765869140625,285.0718688964844,1.0,0.4411470592021942,1.0,1.0,0.0,1.0,-2.2743968963623047,2.274392604827881,4.16333068642416e-06,1.7581417560577393,0.922962486743927,0.922962486743927,0.0,98.2731475830078,115.0,27835.546875,-0.0,1052.2930908203125,1.0,282.14227294921875,283.94451904296875,291.3605041503906,293.15631103515625,313.061279296875,298.5343933105469,281.8500061035156,35060.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692983746528625,1.0,0.0,0.0,3.683809757232666,3.6838338375091553,9.054983252099192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5096.86279296875,0.0,1564.017822265625,1895.4371337890625,-0.0,2194.60986328125,0.9123880863189696,1.0,0.0,3.0,1.0,0.0
12215100,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6021382212638855,0.4681755304336548,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7690292596817017,0.2353880405426025,0.2242208868265152,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8113577365875244,0.2755614221096039,0.193856880068779,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7310802340507507,0.200429305434227,0.1914523392915725,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7107976675033569,0.1829903572797775,0.8311158418655396,284.93023681640625,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.53240966796875,284.9184265136719,1.0,0.4444824755191803,1.0,1.0,0.0,1.0,-2.2913475036621094,2.291343212127685,4.22546872869134e-06,1.7713135480880735,0.9088115692138672,0.9088115692138672,0.0,99.81466674804688,115.0,28601.072265625,-0.0,1076.301513671875,1.0,281.8976745605469,283.76629638671875,291.451416015625,293.37890625,313.061279296875,298.5343933105469,281.8500061035156,35657.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800340056419373,1.0,0.0,0.0,3.69323205947876,3.693256378173828,9.10136350285029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4973.71923828125,0.0,1579.20458984375,1895.4371337890625,-0.0,2290.4453125,0.9142930507659912,1.0,0.0,3.0,1.0,0.0
