time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215160,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.6034058928489685,0.4726293385028839,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7686399221420288,0.2371235787868499,0.2260123491287231,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8098937273025513,0.2764753997325897,0.19462551176548,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7305601239204407,0.2017287462949752,0.1928277313709259,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7098037004470825,0.1838317364454269,0.8355984091758728,284.88983154296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.5193786621094,284.8902282714844,1.0,0.4477453231811523,1.0,1.0,0.0,1.0,-2.306811809539795,2.306807518005371,4.282599093130557e-06,1.783339262008667,0.900123655796051,0.900123655796051,0.0,101.52700805664062,118.0,28831.396484375,-0.0,1099.6824951171875,1.0,281.8575439453125,283.7318725585937,291.4632263183594,293.3712158203125,313.061279296875,298.5343933105469,281.54998779296875,36396.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876135110855103,1.0,0.0,0.0,3.677989482879639,3.678014039993286,9.026393854583148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5220.22509765625,0.0,1567.521728515625,1895.4371337890625,-0.0,2358.759521484375,0.9117185473442078,1.0,0.0,3.0,1.0,0.0
12215220,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.9990000128746032,0.6043301820755005,0.4826245903968811,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.7667283415794373,0.2400976717472076,0.2290808856487274,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8057286739349365,0.2777236104011535,0.1957060247659683,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7284723520278931,0.2038444727659225,0.1950854063034057,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.7065549492835999,0.18500517308712,0.8421378135681152,284.7168273925781,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.48321533203125,284.71893310546875,1.0,0.4540019631385803,1.0,1.0,0.0,1.0,-2.334373712539673,2.334369421005249,4.385396550787846e-06,1.8047572374343872,0.8535869717597961,0.8535869717597961,0.0,105.20374298095705,121.0,29709.14453125,-0.0,1144.5355224609375,1.0,281.5583190917969,283.5390625,291.4912109375,293.47247314453125,313.061279296875,298.5343933105469,281.8500061035156,38798.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078457117080688,1.0,0.0,0.0,3.58150053024292,3.58152437210083,8.559005664210417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4754.77734375,0.0,1478.8350830078125,1895.4371337890625,-0.0,2543.368896484375,0.8918480277061462,1.0,0.0,3.0,1.0,0.0
12215280,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.9990000128746032,0.6043301820755005,0.4826245903968811,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.7667283415794373,0.2400976717472076,0.2290808856487274,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8057286739349365,0.2777236104011535,0.1957060247659683,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7284723520278931,0.2038444727659225,0.1950854063034057,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.7065549492835999,0.18500517308712,0.8421378135681152,284.7168273925781,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.48321533203125,284.71893310546875,1.0,0.4540019631385803,1.0,1.0,0.0,1.0,-2.334373712539673,2.334369421005249,4.385396550787846e-06,1.8047572374343872,0.8535869717597961,0.8535869717597961,0.0,105.20374298095705,121.0,29709.14453125,-0.0,1144.5355224609375,1.0,281.5583190917969,283.5390625,291.4912109375,293.47247314453125,313.061279296875,298.5343933105469,281.8500061035156,38798.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078457117080688,1.0,0.0,0.0,3.58150053024292,3.58152437210083,8.559005664210417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4754.77734375,0.0,1478.8350830078125,1895.4371337890625,-0.0,2543.368896484375,0.8918480277061462,1.0,0.0,3.0,1.0,0.0
12215340,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.6070312857627869,0.4915862083435058,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.765643835067749,0.2437449693679809,0.2323466688394546,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8025608062744141,0.2799603641033172,0.1970575153827667,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7270459532737732,0.2064833641052246,0.1974494010210037,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7039458751678467,0.186605155467987,0.8488112092018127,284.9839782714844,284.95001220703125,297.3795471191406,288.4273681640625,297.3780212402344,297.4662170410156,284.9881591796875,1.0,0.460000604391098,1.0,1.0,0.0,1.0,-2.361539125442505,2.361534595489502,4.4878011067339685e-06,1.8257757425308228,0.8790420293807983,0.8790420293807983,0.0,108.633544921875,124.0,29565.548828125,-0.0,1188.9022216796875,1.0,281.8414306640625,283.8222351074219,291.3912353515625,293.2877197265625,313.061279296875,298.5343933105469,282.1499938964844,36253.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952827215194702,1.0,0.0,0.0,3.558518409729004,3.5585415363311768,8.449513870800729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4694.96533203125,0.0,1435.60009765625,1895.4371337890625,-0.0,2428.376953125,0.8852756023406982,1.0,0.0,3.0,1.0,0.0
12215400,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.6070312857627869,0.4915862083435058,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.765643835067749,0.2437449693679809,0.2323466688394546,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8025608062744141,0.2799603641033172,0.1970575153827667,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7270459532737732,0.2064833641052246,0.1974494010210037,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7039458751678467,0.186605155467987,0.8488112092018127,284.9839782714844,284.95001220703125,297.3795471191406,288.4273681640625,297.3780212402344,297.4662170410156,284.9881591796875,1.0,0.460000604391098,1.0,1.0,0.0,1.0,-2.361539125442505,2.361534595489502,4.4878011067339685e-06,1.8257757425308228,0.8790420293807983,0.8790420293807983,0.0,108.633544921875,124.0,29565.548828125,-0.0,1188.9022216796875,1.0,281.8414306640625,283.8222351074219,291.3912353515625,293.2877197265625,313.061279296875,298.5343933105469,282.1499938964844,36253.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952827215194702,1.0,0.0,0.0,3.558518409729004,3.5585415363311768,8.449513870800729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4694.96533203125,0.0,1435.60009765625,1895.4371337890625,-0.0,2428.376953125,0.8852756023406982,1.0,0.0,3.0,1.0,0.0
12215460,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.9990000128746032,0.6120362281799316,0.4980901181697845,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.7667975425720215,0.2482252717018127,0.2364856153726577,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8020105957984924,0.283261090517044,0.1992652416229248,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7275920510292053,0.2098357230424881,0.2005490362644195,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7035807371139526,0.1888995915651321,0.8587775230407715,285.235107421875,284.95001220703125,297.44451904296875,288.4433898925781,297.4429931640625,297.4702453613281,285.23760986328125,1.0,0.4660707414150238,1.0,1.0,0.0,1.0,-2.3926703929901123,2.3926656246185303,4.606687980412971e-06,1.8498690128326416,0.9375550150871276,0.9375550150871276,0.0,111.52020263671876,112.0,29534.87109375,-0.0,1236.6199951171875,1.0,282.1412658691406,284.0748596191406,291.3980407714844,293.26593017578125,313.061279296875,298.5343933105469,281.8500061035156,33508.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818725109100342,1.0,0.0,0.0,3.64640474319458,3.646428346633911,8.872031003193115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5209.2607421875,0.0,1510.5491943359375,1895.4371337890625,-0.0,2306.96875,0.9029385447502136,1.0,0.0,3.0,1.0,0.0
12215520,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.9990000128746032,0.6120362281799316,0.4980901181697845,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.7667975425720215,0.2482252717018127,0.2364856153726577,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8020105957984924,0.283261090517044,0.1992652416229248,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7275920510292053,0.2098357230424881,0.2005490362644195,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7035807371139526,0.1888995915651321,0.8587775230407715,285.235107421875,284.95001220703125,297.44451904296875,288.4433898925781,297.4429931640625,297.4702453613281,285.23760986328125,1.0,0.4660707414150238,1.0,1.0,0.0,1.0,-2.3926703929901123,2.3926656246185303,4.606687980412971e-06,1.8498690128326416,0.9375550150871276,0.9375550150871276,0.0,111.52020263671876,112.0,29534.87109375,-0.0,1236.6199951171875,1.0,282.1412658691406,284.0748596191406,291.3980407714844,293.26593017578125,313.061279296875,298.5343933105469,281.8500061035156,33508.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818725109100342,1.0,0.0,0.0,3.64640474319458,3.646428346633911,8.872031003193115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5209.2607421875,0.0,1510.5491943359375,1895.4371337890625,-0.0,2306.96875,0.9029385447502136,1.0,0.0,3.0,1.0,0.0
12215580,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.614300012588501,0.4965405762195587,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7699368000030518,0.2503435611724853,0.2386424094438552,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8044378757476807,0.2846631705760956,0.2004068344831466,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7300872206687927,0.2113967835903167,0.2021578699350357,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7058649659156799,0.1899438500404358,0.8640162944793701,285.0783386230469,284.95001220703125,297.4782409667969,288.4515686035156,297.47674560546875,297.468994140625,285.06640625,1.0,0.4669346511363983,1.0,1.0,0.0,1.0,-2.4030141830444336,2.403009414672852,4.646930847229669e-06,1.858079552650452,0.9319493174552916,0.9319493174552916,0.0,111.40025329589844,112.0,30288.25,-0.0,1248.2921142578125,1.0,281.8943786621094,283.8763122558594,291.5207214355469,293.5343322753906,313.061279296875,298.5343933105469,281.8500061035156,34045.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948775887489319,1.0,0.0,0.0,3.68745493888855,3.68747878074646,9.07291223484208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5089.7548828125,0.0,1560.465576171875,1895.4371337890625,-0.0,2424.6875,0.9119703769683838,1.0,0.0,3.0,1.0,0.0
12215640,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6162210702896118,0.4930621981620788,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7735083699226379,0.2519551217556,0.2402471154928207,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8072971105575562,0.2855137288570404,0.2010897099971771,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.732947051525116,0.2125349193811416,0.2033043950796127,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7085787653923035,0.1906263828277588,0.8673921227455139,285.0245361328125,284.95001220703125,297.509033203125,288.4590148925781,297.5075378417969,297.46514892578125,285.02264404296875,1.0,0.4666527509689331,1.0,1.0,0.0,1.0,-2.407024383544922,2.40701961517334,4.662607352656778e-06,1.8612765073776243,0.9307428002357484,0.9307428002357484,0.0,110.51160430908205,115.0,30430.572265625,-0.0,1249.38525390625,1.0,281.85760498046875,283.82440185546875,291.5418701171875,293.54400634765625,313.061279296875,298.5343933105469,281.54998779296875,34667.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040525913238525,1.0,0.0,0.0,3.7046868801116943,3.704711198806762,9.157909062196268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5347.3193359375,0.0,1584.7440185546875,1895.4371337890625,-0.0,2508.534912109375,0.9165189266204834,1.0,0.0,3.0,1.0,0.0
12215700,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9990000128746032,0.6181259155273438,0.4921991527080536,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7756152153015137,0.253442108631134,0.24176125228405,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8085129857063293,0.2861542105674743,0.2016425728797912,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7345147132873535,0.2135468423366546,0.204358235001564,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7098208665847778,0.1911655217409134,0.8702583312988281,284.8571472167969,284.95001220703125,297.5411071777344,288.4666748046875,297.5396423339844,297.46063232421875,284.8450012207031,1.0,0.467607319355011,1.0,1.0,0.0,1.0,-2.413172721862793,2.413167953491211,4.686255124397576e-06,1.8659429550170896,0.9084734916687012,0.9084734916687012,0.0,110.45209503173828,115.0,31101.822265625,-0.0,1256.4306640625,1.0,281.59967041015625,283.6239624023437,291.5921936035156,293.7068786621094,313.061279296875,298.5343933105469,281.54998779296875,35807.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189427256584167,1.0,0.0,0.0,3.706526041030884,3.7065505981445312,9.167004009213996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5179.65185546875,0.0,1595.5106201171875,1895.4371337890625,-0.0,2645.777099609375,0.9172582030296326,1.0,0.0,3.0,1.0,0.0
12215760,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9990000128746032,0.6194151043891907,0.4938094913959503,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.7761632204055786,0.2547270953655243,0.2430578470230102,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8080954551696777,0.2865537405014038,0.2019892036914825,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.734727144241333,0.2143694758415222,0.2052187770605087,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.7095758318901062,0.19151172041893,0.8722312450408936,284.8114013671875,284.95001220703125,297.57305908203125,288.4742431640625,297.5572509765625,297.451171875,284.81109619140625,1.0,0.4687175750732422,0.9121875762939452,0.9121875762939452,0.2000000029802322,1.0,-2.420483589172364,2.1138057708740234,0.3066778481006622,1.5663444995880127,0.8940038681030273,0.8940038681030273,0.0,110.9785614013672,118.0,31218.998046875,-0.0,1266.0679931640625,1.0,281.5578308105469,283.5861511230469,291.5649719238281,293.64312744140625,313.061279296875,298.5343933105469,281.8500061035156,36854.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266735672950745,1.0,0.0,0.0,3.6806070804595934,3.680631399154663,9.039245583153388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4852.15087890625,0.0,1573.9317626953125,1895.4371337890625,-0.0,2717.502197265625,0.9125342965126038,1.0,0.0,3.0,1.0,0.0
12215820,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.6236562132835388,0.4974611699581146,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7774319052696228,0.2581392526626587,0.2460357844829559,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8075791001319885,0.2884948253631592,0.20309479534626,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7352688908576965,0.2167045772075653,0.2072299420833587,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.709164559841156,0.1927997022867202,0.8772103786468506,285.04901123046875,284.95001220703125,297.6365661621094,288.4891052246094,297.5446472167969,297.4496459960937,285.0542297363281,1.0,0.4714927673339844,0.7365626692771912,0.7365626692771912,0.6000000238418579,1.0,-2.438159227371216,1.2363537549972534,1.2018053531646729,0.6870580315589905,0.9257001280784608,0.9257001280784608,0.0,112.280029296875,121.0,30966.79296875,-0.0,1290.031982421875,1.0,281.8424072265625,283.8365478515625,291.4555969238281,293.4388427734375,313.061279296875,298.5343933105469,281.54998779296875,35181.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146512508392334,1.0,0.0,0.0,3.700893640518189,3.700917959213257,9.139164376392728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5336.17822265625,0.0,1584.324462890625,1895.4371337890625,-0.0,2606.090576171875,0.9162881374359132,1.0,0.0,3.0,1.0,0.0
12215880,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.6236562132835388,0.4974611699581146,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7774319052696228,0.2581392526626587,0.2460357844829559,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8075791001319885,0.2884948253631592,0.20309479534626,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7352688908576965,0.2167045772075653,0.2072299420833587,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.709164559841156,0.1927997022867202,0.8772103786468506,285.04901123046875,284.95001220703125,297.6365661621094,288.4891052246094,297.5446472167969,297.4496459960937,285.0542297363281,1.0,0.4714927673339844,0.7365626692771912,0.7365626692771912,0.6000000238418579,1.0,-2.438159227371216,1.2363537549972534,1.2018053531646729,0.6870580315589905,0.9257001280784608,0.9257001280784608,0.0,112.280029296875,121.0,30966.79296875,-0.0,1290.031982421875,1.0,281.8424072265625,283.8365478515625,291.4555969238281,293.4388427734375,313.061279296875,298.5343933105469,281.54998779296875,35181.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146512508392334,1.0,0.0,0.0,3.700893640518189,3.700917959213257,9.139164376392728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5336.17822265625,0.0,1584.324462890625,1895.4371337890625,-0.0,2606.090576171875,0.9162881374359132,1.0,0.0,3.0,1.0,0.0
12215940,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.627079427242279,0.5004532337188721,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.779389500617981,0.2614569067955017,0.2493519335985183,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8078517913818359,0.2902916073799133,0.2045222818851471,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.736412763595581,0.2189594060182571,0.2095261216163635,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7094405293464661,0.1940360814332962,0.8834786415100098,284.9118957519531,284.95001220703125,297.6994323730469,288.50360107421875,297.545166015625,297.443603515625,284.9123229980469,1.0,0.4750687777996063,0.560937762260437,0.560937762260437,1.0,1.0,-2.457740068435669,0.9770644307136536,1.4806756973266602,0.4237272441387176,0.909371018409729,0.909371018409729,0.0,113.73912811279295,124.0,32180.0390625,-0.0,1319.97021484375,1.0,281.557373046875,283.6351623535156,291.56121826171875,293.66729736328125,313.061279296875,298.5343933105469,281.25,36151.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303232789039612,1.0,0.0,0.0,3.7028825283050537,3.702907085418701,9.148989761342818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5484.38134765625,0.0,1593.9521484375,1895.4371337890625,-0.0,2751.455322265625,0.9171491861343384,1.0,0.0,3.0,1.0,0.0
12216000,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.627079427242279,0.5004532337188721,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.779389500617981,0.2614569067955017,0.2493519335985183,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8078517913818359,0.2902916073799133,0.2045222818851471,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.736412763595581,0.2189594060182571,0.2095261216163635,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7094405293464661,0.1940360814332962,0.8834786415100098,284.9118957519531,284.95001220703125,297.6994323730469,288.50360107421875,297.545166015625,297.443603515625,284.9123229980469,1.0,0.4750687777996063,0.560937762260437,0.560937762260437,1.0,1.0,-2.457740068435669,0.9770644307136536,1.4806756973266602,0.4237272441387176,0.909371018409729,0.909371018409729,0.0,113.73912811279295,124.0,32180.0390625,-0.0,1319.97021484375,1.0,281.557373046875,283.6351623535156,291.56121826171875,293.66729736328125,313.061279296875,298.5343933105469,281.25,36151.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303232789039612,1.0,0.0,0.0,3.7028825283050537,3.702907085418701,9.148989761342818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5484.38134765625,0.0,1593.9521484375,1895.4371337890625,-0.0,2751.455322265625,0.9171491861343384,1.0,0.0,3.0,1.0,0.0
12216060,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.9990000128746032,0.6283897161483765,0.5061323642730713,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.7792948484420776,0.2641613185405731,0.2520916759967804,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.805935263633728,0.2913092672824859,0.2053929418325424,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.7357708215713501,0.2206529229879379,0.2113077491521835,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.7077606916427612,0.1947284042835235,0.8874551653862,284.7589111328125,284.95001220703125,297.7616882324219,288.5177307128906,297.5592346191406,297.42144775390625,284.7597961425781,1.0,0.4789900183677673,0.5899327993392944,0.5899327993392944,1.0,1.0,-2.475820302963257,1.0085530281066897,1.467267394065857,0.4511298835277557,0.8706196546554565,0.8706196546554565,0.0,116.02081298828124,127.0,33268.796875,-0.0,1351.8017578125,1.0,281.2580261230469,283.44635009765625,291.59686279296875,293.79107666015625,313.061279296875,298.5343933105469,281.54998779296875,38076.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501688241958618,1.0,0.0,0.0,3.632676839828491,3.63270115852356,8.805354241303576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4996.1162109375,0.0,1529.4423828125,1895.4371337890625,-0.0,2936.851806640625,0.9027206301689148,1.0,0.0,3.0,1.0,0.0
12216120,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.9990000128746032,0.6283897161483765,0.5061323642730713,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.7792948484420776,0.2641613185405731,0.2520916759967804,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.805935263633728,0.2913092672824859,0.2053929418325424,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.7357708215713501,0.2206529229879379,0.2113077491521835,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.7077606916427612,0.1947284042835235,0.8874551653862,284.7589111328125,284.95001220703125,297.7616882324219,288.5177307128906,297.5592346191406,297.42144775390625,284.7597961425781,1.0,0.4789900183677673,0.5899327993392944,0.5899327993392944,1.0,1.0,-2.475820302963257,1.0085530281066897,1.467267394065857,0.4511298835277557,0.8706196546554565,0.8706196546554565,0.0,116.02081298828124,127.0,33268.796875,-0.0,1351.8017578125,1.0,281.2580261230469,283.44635009765625,291.59686279296875,293.79107666015625,313.061279296875,298.5343933105469,281.54998779296875,38076.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501688241958618,1.0,0.0,0.0,3.632676839828491,3.63270115852356,8.805354241303576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4996.1162109375,0.0,1529.4423828125,1895.4371337890625,-0.0,2936.851806640625,0.9027206301689148,1.0,0.0,3.0,1.0,0.0
12216180,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.6310039758682251,0.5119708180427551,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7793458700180054,0.2674916982650757,0.2550486624240875,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8042432069778442,0.2931532859802246,0.2064884006977081,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7352221012115479,0.2228374779224395,0.2132304310798645,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7061305046081543,0.1958245933055877,0.8918190002441406,284.97039794921875,284.95001220703125,297.8232116699219,288.5315246582031,297.5838623046875,297.4130554199219,284.97332763671875,1.0,0.4831582605838775,0.6189278960227966,0.6189278960227966,1.0,1.0,-2.4952521324157715,1.0438461303710938,1.4514061212539673,0.481978178024292,0.8900548815727234,0.8900548815727234,0.0,118.417236328125,115.0,32591.09375,-0.0,1386.2432861328125,1.0,281.5418395996094,283.693603515625,291.4947814941406,293.5823059082031,313.061279296875,298.5343933105469,281.8500061035156,36251.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380563855171204,1.0,0.0,0.0,3.612966537475586,3.612990140914917,8.710060228622751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4900.841796875,0.0,1494.2181396484375,1895.4371337890625,-0.0,2823.561767578125,0.8973499536514282,1.0,0.0,3.0,1.0,0.0
12216240,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.6310039758682251,0.5119708180427551,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7793458700180054,0.2674916982650757,0.2550486624240875,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8042432069778442,0.2931532859802246,0.2064884006977081,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7352221012115479,0.2228374779224395,0.2132304310798645,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7061305046081543,0.1958245933055877,0.8918190002441406,284.97039794921875,284.95001220703125,297.8232116699219,288.5315246582031,297.5838623046875,297.4130554199219,284.97332763671875,1.0,0.4831582605838775,0.6189278960227966,0.6189278960227966,1.0,1.0,-2.4952521324157715,1.0438461303710938,1.4514061212539673,0.481978178024292,0.8900548815727234,0.8900548815727234,0.0,118.417236328125,115.0,32591.09375,-0.0,1386.2432861328125,1.0,281.5418395996094,283.693603515625,291.4947814941406,293.5823059082031,313.061279296875,298.5343933105469,281.8500061035156,36251.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380563855171204,1.0,0.0,0.0,3.612966537475586,3.612990140914917,8.710060228622751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4900.841796875,0.0,1494.2181396484375,1895.4371337890625,-0.0,2823.561767578125,0.8973499536514282,1.0,0.0,3.0,1.0,0.0
12216300,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.9990000128746032,0.6333416700363159,0.5098304152488708,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7822577953338623,0.2694533765316009,0.2567745745182037,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8064447641372681,0.2944436371326446,0.2072788625955581,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.7374139428138733,0.2241802215576172,0.2143894433975219,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7080102562904358,0.1966086477041244,0.8948381543159485,285.1234130859375,284.95001220703125,297.85369873046875,288.5382995605469,297.6009826660156,297.4169921875,285.1344299316406,1.0,0.4831900894641876,0.6334254145622253,0.6334254145622253,1.0,1.0,-2.500736713409424,1.0575960874557495,1.4431405067443848,0.494633287191391,0.9163682460784912,0.9163682460784912,0.0,117.95671081542967,115.0,31985.404296875,-0.0,1391.1839599609375,1.0,281.7979736328125,283.88250732421875,291.4550170898437,293.44207763671875,313.061279296875,298.5343933105469,281.8500061035156,34982.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827267587184906,1.0,0.0,0.0,3.635502338409424,3.635525941848755,8.819056915854162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5057.07275390625,0.0,1509.5137939453125,1895.4371337890625,-0.0,2723.0244140625,0.9018517136573792,1.0,0.0,3.0,1.0,0.0
12216360,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.9990000128746032,0.6368494033813477,0.5043174624443054,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.7871367931365967,0.2715645134449005,0.2586556077003479,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.8105855584144592,0.2959072887897491,0.2082147896289825,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.7412957549095154,0.2256535142660141,0.2156751304864883,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7116467356681824,0.1975292712450027,0.8984367251396179,285.1718139648437,284.95001220703125,297.88397216796875,288.54498291015625,297.6210021972656,297.4293212890625,285.1727905273437,1.0,0.4822941720485687,0.6321418881416321,0.6321418881416321,1.0,1.0,-2.503369808197021,1.0586121082305908,1.4447576999664309,0.4951013624668121,0.9365572929382324,0.9365572929382324,0.0,116.38755798339844,118.0,32036.447265625,-0.0,1387.832763671875,1.0,281.84161376953125,283.9210205078125,291.4866943359375,293.51837158203125,313.061279296875,298.5343933105469,281.54998779296875,34091.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222792744636536,1.0,0.0,0.0,3.680037260055542,3.680061101913452,9.03644718164287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5416.263671875,0.0,1552.4471435546875,1895.4371337890625,-0.0,2676.6982421875,0.9108430743217468,1.0,0.0,3.0,1.0,0.0
12216420,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.6425381302833557,0.500511646270752,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7927703857421875,0.2749859690666199,0.2620962560176849,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.814481794834137,0.297759860754013,0.209726870059967,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7455699443817139,0.2279213517904281,0.2179950475692749,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7151367664337158,0.1988256573677063,0.9049198627471924,284.985107421875,284.95001220703125,297.9439392089844,288.5581359863281,297.65020751953125,297.4366455078125,284.9839172363281,1.0,0.4835538268089294,0.6295748353004456,0.6295748353004456,1.0,1.0,-2.5153157711029053,1.0622570514678955,1.453058838844299,0.4959563016891479,0.9260464906692504,0.9260464906692504,0.0,115.64151000976562,121.0,33054.26953125,-0.0,1399.8629150390625,1.0,281.5574035644531,283.6855163574219,291.61749267578125,293.77685546875,313.061279296875,298.5343933105469,281.25,35199.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391668200492859,1.0,0.0,0.0,3.716987371444702,3.7170119285583496,9.21882246984751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5561.111328125,0.0,1602.8800048828125,1895.4371337890625,-0.0,2833.931884765625,0.9196518659591676,1.0,0.0,3.0,1.0,0.0
12216480,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.6425381302833557,0.500511646270752,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7927703857421875,0.2749859690666199,0.2620962560176849,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.814481794834137,0.297759860754013,0.209726870059967,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7455699443817139,0.2279213517904281,0.2179950475692749,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7151367664337158,0.1988256573677063,0.9049198627471924,284.985107421875,284.95001220703125,297.9439392089844,288.5581359863281,297.65020751953125,297.4366455078125,284.9839172363281,1.0,0.4835538268089294,0.6295748353004456,0.6295748353004456,1.0,1.0,-2.5153157711029053,1.0622570514678955,1.453058838844299,0.4959563016891479,0.9260464906692504,0.9260464906692504,0.0,115.64151000976562,121.0,33054.26953125,-0.0,1399.8629150390625,1.0,281.5574035644531,283.6855163574219,291.61749267578125,293.77685546875,313.061279296875,298.5343933105469,281.25,35199.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391668200492859,1.0,0.0,0.0,3.716987371444702,3.7170119285583496,9.21882246984751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5561.111328125,0.0,1602.8800048828125,1895.4371337890625,-0.0,2833.931884765625,0.9196518659591676,1.0,0.0,3.0,1.0,0.0
12216540,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9990000128746032,0.645513117313385,0.5021993517875671,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.7945746183395386,0.2775938212871551,0.264727383852005,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8145037889480591,0.2985788285732269,0.2104517966508865,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7465049624443054,0.2294438779354095,0.219597190618515,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.7152348160743713,0.1994142532348632,0.908353328704834,284.8098449707031,284.95001220703125,298.0030517578125,288.5709533691406,297.6687927246094,297.42626953125,284.80987548828125,1.0,0.4857793152332306,0.6270077228546143,0.6270077228546143,1.0,1.0,-2.527426242828369,1.0659077167510986,1.4615185260772705,0.4968844950199127,0.8922914862632751,0.8922914862632751,0.0,116.54239654541016,124.0,34127.46484375,-0.0,1419.2867431640625,1.0,281.2577819824219,283.47283935546875,291.6513366699219,293.89898681640625,313.061279296875,298.5343933105469,281.54998779296875,37074.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593483567237854,1.0,0.0,0.0,3.6835196018218994,3.683543920516968,9.053557050719974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5057.71142578125,0.0,1578.898193359375,1895.4371337890625,-0.0,3022.893310546875,0.9133634567260742,1.0,0.0,3.0,1.0,0.0
12216600,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9990000128746032,0.645513117313385,0.5021993517875671,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.7945746183395386,0.2775938212871551,0.264727383852005,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8145037889480591,0.2985788285732269,0.2104517966508865,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7465049624443054,0.2294438779354095,0.219597190618515,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.7152348160743713,0.1994142532348632,0.908353328704834,284.8098449707031,284.95001220703125,298.0030517578125,288.5709533691406,297.6687927246094,297.42626953125,284.80987548828125,1.0,0.4857793152332306,0.6270077228546143,0.6270077228546143,1.0,1.0,-2.527426242828369,1.0659077167510986,1.4615185260772705,0.4968844950199127,0.8922914862632751,0.8922914862632751,0.0,116.54239654541016,124.0,34127.46484375,-0.0,1419.2867431640625,1.0,281.2577819824219,283.47283935546875,291.6513366699219,293.89898681640625,313.061279296875,298.5343933105469,281.54998779296875,37074.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593483567237854,1.0,0.0,0.0,3.6835196018218994,3.683543920516968,9.053557050719974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5057.71142578125,0.0,1578.898193359375,1895.4371337890625,-0.0,3022.893310546875,0.9133634567260742,1.0,0.0,3.0,1.0,0.0
12216660,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.6494350433349609,0.5053880214691162,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7957510948181152,0.2808336019515991,0.2675589919090271,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8139965534210205,0.3002163767814636,0.2113769054412841,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.746849536895752,0.2314460575580597,0.2213131189346313,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7146787047386169,0.2003698945045471,0.9119463562965392,285.0081787109375,284.95001220703125,298.06121826171875,288.58349609375,297.6916198730469,297.4234313964844,285.0105285644531,1.0,0.4887101650238037,0.6256526708602905,0.6256526708602905,1.0,1.0,-2.542144298553467,1.071640133857727,1.4705041646957395,0.4992386102676391,0.9159085154533386,0.9159085154533386,0.0,117.97996520996094,127.0,33425.66796875,-0.0,1444.59765625,1.0,281.5423889160156,283.7044372558594,291.548583984375,293.688232421875,313.061279296875,298.5343933105469,281.25,35601.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475908637046814,1.0,0.0,0.0,3.689694881439209,3.689719200134277,9.083938721232698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5545.67236328125,0.0,1574.7703857421875,1895.4371337890625,-0.0,2912.711669921875,0.9140199422836304,1.0,0.0,3.0,1.0,0.0
12216720,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.6494350433349609,0.5053880214691162,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7957510948181152,0.2808336019515991,0.2675589919090271,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8139965534210205,0.3002163767814636,0.2113769054412841,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.746849536895752,0.2314460575580597,0.2213131189346313,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7146787047386169,0.2003698945045471,0.9119463562965392,285.0081787109375,284.95001220703125,298.06121826171875,288.58349609375,297.6916198730469,297.4234313964844,285.0105285644531,1.0,0.4887101650238037,0.6256526708602905,0.6256526708602905,1.0,1.0,-2.542144298553467,1.071640133857727,1.4705041646957395,0.4992386102676391,0.9159085154533386,0.9159085154533386,0.0,117.97996520996094,127.0,33425.66796875,-0.0,1444.59765625,1.0,281.5423889160156,283.7044372558594,291.548583984375,293.688232421875,313.061279296875,298.5343933105469,281.25,35601.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475908637046814,1.0,0.0,0.0,3.689694881439209,3.689719200134277,9.083938721232698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5545.67236328125,0.0,1574.7703857421875,1895.4371337890625,-0.0,2912.711669921875,0.9140199422836304,1.0,0.0,3.0,1.0,0.0
12216780,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.652070164680481,0.5095227956771851,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7966330051422119,0.2838402688503265,0.2706199288368225,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8132586479187012,0.3015449643135071,0.2125061899423599,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7469468116760254,0.2332468777894973,0.2232152819633484,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7139059901237488,0.2011606991291046,0.9163845777511596,284.8549499511719,284.95001220703125,298.1184387207031,288.59576416015625,297.710205078125,297.4141845703125,284.8550720214844,1.0,0.4922552108764648,0.624297559261322,0.624297559261322,1.0,1.0,-2.5597660541534424,1.0787094831466677,1.481056571006775,0.5023608803749084,0.8903305530548096,0.8903305530548096,0.0,119.81293487548828,130.0,34530.8828125,-0.0,1475.7288818359375,1.0,281.2575988769531,283.5112609863281,291.6418762207031,293.89501953125,313.061279296875,298.5343933105469,281.54998779296875,36917.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607925176620483,1.0,0.0,0.0,3.663127899169922,3.6631522178649902,8.9535950564823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5081.2001953125,0.0,1554.7149658203125,1895.4371337890625,-0.0,3036.43798828125,0.9087523818016052,1.0,0.0,3.0,1.0,0.0
12216840,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.652070164680481,0.5095227956771851,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7966330051422119,0.2838402688503265,0.2706199288368225,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8132586479187012,0.3015449643135071,0.2125061899423599,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7469468116760254,0.2332468777894973,0.2232152819633484,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7139059901237488,0.2011606991291046,0.9163845777511596,284.8549499511719,284.95001220703125,298.1184387207031,288.59576416015625,297.710205078125,297.4141845703125,284.8550720214844,1.0,0.4922552108764648,0.624297559261322,0.624297559261322,1.0,1.0,-2.5597660541534424,1.0787094831466677,1.481056571006775,0.5023608803749084,0.8903305530548096,0.8903305530548096,0.0,119.81293487548828,130.0,34530.8828125,-0.0,1475.7288818359375,1.0,281.2575988769531,283.5112609863281,291.6418762207031,293.89501953125,313.061279296875,298.5343933105469,281.54998779296875,36917.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607925176620483,1.0,0.0,0.0,3.663127899169922,3.6631522178649902,8.9535950564823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5081.2001953125,0.0,1554.7149658203125,1895.4371337890625,-0.0,3036.43798828125,0.9087523818016052,1.0,0.0,3.0,1.0,0.0
12216900,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.653428316116333,0.5123166441917419,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7965509295463562,0.2854240536689758,0.2720221281051636,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8123684525489807,0.3023080229759216,0.2129484117031097,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7465335726737976,0.23419851064682,0.2240482717752456,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7130405902862549,0.2015796452760696,0.9180389046669006,284.9956359863281,284.95001220703125,298.14666748046875,288.601806640625,297.7196960449219,297.4100036621094,285.00634765625,1.0,0.4941416978836059,0.6236200332641602,0.6236200332641602,1.0,1.0,-2.5683257579803467,1.0821239948272705,1.4862018823623655,0.50383061170578,0.9067620635032654,0.9067620635032654,0.0,120.94561004638672,130.0,33801.65234375,-0.0,1492.0511474609375,1.0,281.50146484375,283.69024658203125,291.5707397460937,293.69793701171875,313.061279296875,298.5343933105469,281.54998779296875,36071.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537726998329163,1.0,0.0,0.0,3.6608073711395264,3.660831451416016,8.942254794419568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5218.08642578125,0.0,1545.763427734375,1895.4371337890625,-0.0,2970.61865234375,0.9082117080688475,1.0,0.0,3.0,1.0,0.0
