time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216960,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.655307948589325,0.5146669745445251,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7969710826873779,0.2872627675533294,0.2736902832984924,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8120100498199463,0.303382933139801,0.213634505867958,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7465553283691406,0.2353623211383819,0.2250968068838119,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7126079201698303,0.2021917700767517,0.9205713272094728,285.0509338378906,284.95001220703125,298.1746520996094,288.6077575683594,297.7314453125,297.4100646972656,285.0530090332031,1.0,0.4961481690406799,0.6228228211402893,0.6228228211402893,1.0,1.0,-2.5782787799835205,1.0860862731933594,1.492192625999451,0.5055275559425354,0.9195120930671692,0.9195120930671692,0.0,121.9952163696289,133.0,33885.96484375,-0.0,1509.9781494140625,1.0,281.54229736328125,283.73858642578125,291.5722961425781,293.7323303222656,313.061279296875,298.5343933105469,281.25,35246.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495240807533264,1.0,0.0,0.0,3.682947874069214,3.682971954345703,9.050746712091496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5582.93017578125,0.0,1564.4420166015625,1895.4371337890625,-0.0,2930.813232421875,0.9122812151908876,1.0,0.0,3.0,1.0,0.0
12217020,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.657062292098999,0.5204120874404907,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.797070324420929,0.2903188467025757,0.2768458425998688,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8105428218841553,0.304742693901062,0.2148251235485077,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7459680438041687,0.2371657192707061,0.2270451188087463,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7111244797706604,0.2029581815004348,0.9250983595848083,284.8926696777344,284.95001220703125,298.2297668457031,288.6195373535156,297.7476806640625,297.3984069824219,284.8925170898437,1.0,0.500360906124115,0.6212283968925476,0.6212283968925476,1.0,1.0,-2.59818696975708,1.0939621925354004,1.5042247772216797,0.5089585185050964,0.8986241221427917,0.8986241221427917,0.0,124.43396759033205,136.0,35035.1953125,-0.0,1547.7052001953125,1.0,281.257568359375,283.5379638671875,291.6729736328125,293.9552917480469,313.061279296875,298.5343933105469,281.54998779296875,36440.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644530773162842,1.0,0.0,0.0,3.673802375793457,3.673826694488525,9.005852916743606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5119.046875,0.0,1563.1319580078125,1895.4371337890625,-0.0,3070.775146484375,0.9108198881149292,1.0,0.0,3.0,1.0,0.0
12217080,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.657062292098999,0.5204120874404907,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.797070324420929,0.2903188467025757,0.2768458425998688,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8105428218841553,0.304742693901062,0.2148251235485077,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7459680438041687,0.2371657192707061,0.2270451188087463,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7111244797706604,0.2029581815004348,0.9250983595848083,284.8926696777344,284.95001220703125,298.2297668457031,288.6195373535156,297.7476806640625,297.3984069824219,284.8925170898437,1.0,0.500360906124115,0.6212283968925476,0.6212283968925476,1.0,1.0,-2.59818696975708,1.0939621925354004,1.5042247772216797,0.5089585185050964,0.8986241221427917,0.8986241221427917,0.0,124.43396759033205,136.0,35035.1953125,-0.0,1547.7052001953125,1.0,281.257568359375,283.5379638671875,291.6729736328125,293.9552917480469,313.061279296875,298.5343933105469,281.54998779296875,36440.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644530773162842,1.0,0.0,0.0,3.673802375793457,3.673826694488525,9.005852916743606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5119.046875,0.0,1563.1319580078125,1895.4371337890625,-0.0,3070.775146484375,0.9108198881149292,1.0,0.0,3.0,1.0,0.0
12217140,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9990000128746032,0.6593811511993408,0.526797354221344,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.7967719435691833,0.293738454580307,0.2799370288848877,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8086747527122498,0.3065407276153564,0.2159464657306671,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7450172305107117,0.2392332255840301,0.2289060205221176,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7091987729072571,0.2039140164852142,0.9290704131126404,285.08282470703125,284.95001220703125,298.28375244140625,288.6310729980469,297.7661437988281,297.3912658691406,285.0846862792969,1.0,0.5046903491020203,0.6196339726448059,0.6196339726448059,1.0,1.0,-2.617926359176636,1.1017388105392456,1.5161876678466797,0.5122578144073486,0.9316756129264832,0.9316756129264832,0.0,127.08843994140624,139.0,34407.94921875,-0.0,1586.6842041015625,1.0,281.5424194335937,283.7582092285156,291.60260009765625,293.7951354980469,313.061279296875,298.5343933105469,281.25,34868.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854652464389801,1.0,0.0,0.0,3.708415269851685,3.708439588546753,9.17635077257728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5629.892578125,0.0,1590.53271484375,1895.4371337890625,-0.0,2978.8642578125,0.917726993560791,1.0,0.0,3.0,1.0,0.0
12217200,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9990000128746032,0.6593811511993408,0.526797354221344,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.7967719435691833,0.293738454580307,0.2799370288848877,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8086747527122498,0.3065407276153564,0.2159464657306671,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7450172305107117,0.2392332255840301,0.2289060205221176,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7091987729072571,0.2039140164852142,0.9290704131126404,285.08282470703125,284.95001220703125,298.28375244140625,288.6310729980469,297.7661437988281,297.3912658691406,285.0846862792969,1.0,0.5046903491020203,0.6196339726448059,0.6196339726448059,1.0,1.0,-2.617926359176636,1.1017388105392456,1.5161876678466797,0.5122578144073486,0.9316756129264832,0.9316756129264832,0.0,127.08843994140624,139.0,34407.94921875,-0.0,1586.6842041015625,1.0,281.5424194335937,283.7582092285156,291.60260009765625,293.7951354980469,313.061279296875,298.5343933105469,281.25,34868.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854652464389801,1.0,0.0,0.0,3.708415269851685,3.708439588546753,9.17635077257728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5629.892578125,0.0,1590.53271484375,1895.4371337890625,-0.0,2978.8642578125,0.917726993560791,1.0,0.0,3.0,1.0,0.0
12217260,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.6601704359054565,0.5334558486938477,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7963835000991821,0.2967493832111358,0.2830728888511657,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8067110776901245,0.3078173995018005,0.2170958071947097,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7439984679222107,0.2409523874521255,0.23079614341259,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.707192063331604,0.2045809030532837,0.9332249760627748,284.9182434082031,284.95001220703125,298.3365478515625,288.64239501953125,297.77764892578125,297.37335205078125,284.9178161621094,1.0,0.5091668367385864,0.6178523898124695,0.6178523898124695,1.0,1.0,-2.63834285736084,1.1096271276474,1.5287156105041504,0.5155937075614929,0.913705587387085,0.913705587387085,0.0,129.8854217529297,142.0,35593.734375,-0.0,1627.7855224609375,1.0,281.25732421875,283.5491943359375,291.69921875,294.01617431640625,313.061279296875,298.5343933105469,280.95001220703125,36019.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702589869499207,1.0,0.0,0.0,3.714542388916016,3.714566946029663,9.206698337038688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5780.26904296875,0.0,1606.318115234375,1895.4371337890625,-0.0,3125.239990234375,0.9196568727493286,1.0,0.0,3.0,1.0,0.0
12217320,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.6601704359054565,0.5334558486938477,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7963835000991821,0.2967493832111358,0.2830728888511657,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8067110776901245,0.3078173995018005,0.2170958071947097,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7439984679222107,0.2409523874521255,0.23079614341259,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.707192063331604,0.2045809030532837,0.9332249760627748,284.9182434082031,284.95001220703125,298.3365478515625,288.64239501953125,297.77764892578125,297.37335205078125,284.9178161621094,1.0,0.5091668367385864,0.6178523898124695,0.6178523898124695,1.0,1.0,-2.63834285736084,1.1096271276474,1.5287156105041504,0.5155937075614929,0.913705587387085,0.913705587387085,0.0,129.8854217529297,142.0,35593.734375,-0.0,1627.7855224609375,1.0,281.25732421875,283.5491943359375,291.69921875,294.01617431640625,313.061279296875,298.5343933105469,280.95001220703125,36019.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702589869499207,1.0,0.0,0.0,3.714542388916016,3.714566946029663,9.206698337038688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5780.26904296875,0.0,1606.318115234375,1895.4371337890625,-0.0,3125.239990234375,0.9196568727493286,1.0,0.0,3.0,1.0,0.0
12217380,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.9990000128746032,0.6586161255836487,0.5419226884841919,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.794407844543457,0.2990688979625702,0.2854923605918884,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8030106425285339,0.3082536160945892,0.2175912111997604,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7415919899940491,0.242043986916542,0.2320532649755478,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.7036517858505249,0.2046524733304977,0.9346184730529784,284.7613830566406,284.95001220703125,298.3881225585937,288.65350341796875,297.7802124023437,297.3410339355469,284.76226806640625,1.0,0.5134904980659485,0.6160707473754883,0.6160707473754883,1.0,1.0,-2.6552071571350098,1.115838646888733,1.5393685102462769,0.5180441737174988,0.8746187686920166,0.8746187686920166,0.0,133.17027282714844,130.0,36650.171875,-0.0,1666.5799560546875,1.0,280.9579162597656,283.3589782714844,291.7242431640625,294.1252746582031,313.061279296875,298.5343933105469,281.25,37977.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881915211677551,1.0,0.0,0.0,3.6471567153930655,3.647181034088135,8.875690014065185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5250.2626953125,0.0,1544.7889404296875,1895.4371337890625,-0.0,3293.29052734375,0.9058821797370912,1.0,0.0,3.0,1.0,0.0
12217440,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.9990000128746032,0.6586161255836487,0.5419226884841919,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.794407844543457,0.2990688979625702,0.2854923605918884,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8030106425285339,0.3082536160945892,0.2175912111997604,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7415919899940491,0.242043986916542,0.2320532649755478,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.7036517858505249,0.2046524733304977,0.9346184730529784,284.7613830566406,284.95001220703125,298.3881225585937,288.65350341796875,297.7802124023437,297.3410339355469,284.76226806640625,1.0,0.5134904980659485,0.6160707473754883,0.6160707473754883,1.0,1.0,-2.6552071571350098,1.115838646888733,1.5393685102462769,0.5180441737174988,0.8746187686920166,0.8746187686920166,0.0,133.17027282714844,130.0,36650.171875,-0.0,1666.5799560546875,1.0,280.9579162597656,283.3589782714844,291.7242431640625,294.1252746582031,313.061279296875,298.5343933105469,281.25,37977.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881915211677551,1.0,0.0,0.0,3.6471567153930655,3.647181034088135,8.875690014065185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5250.2626953125,0.0,1544.7889404296875,1895.4371337890625,-0.0,3293.29052734375,0.9058821797370912,1.0,0.0,3.0,1.0,0.0
12217500,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6585383415222168,0.5416560173034668,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7956159710884094,0.3004392087459564,0.2866179049015045,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8033809065818787,0.3087357580661773,0.217777207493782,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.742232620716095,0.2427393645048141,0.2325790226459503,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7038091421127319,0.2047958821058273,0.9347504377365112,284.9061279296875,284.95001220703125,298.4134521484375,288.6590270996094,297.78521728515625,297.33160400390625,284.9162292480469,1.0,0.5134124159812927,0.6151799559593201,0.6151799559593201,1.0,1.0,-2.657266855239868,1.115981936454773,1.5412847995758057,0.5178783535957336,0.885572612285614,0.885572612285614,0.0,133.16305541992188,130.0,35808.9765625,-0.0,1669.4930419921875,1.0,281.20086669921875,283.543701171875,291.6356506347656,293.8973999023437,313.061279296875,298.5343933105469,281.25,37131.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809985518455505,1.0,0.0,0.0,3.6243643760681152,3.6243882179260254,8.765101711105672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5381.9091796875,0.0,1513.241943359375,1895.4371337890625,-0.0,3225.937744140625,0.9008345603942872,1.0,0.0,3.0,1.0,0.0
12217560,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9990000128746032,0.6600164175033569,0.537632405757904,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7990030646324158,0.3021153211593628,0.2880326509475708,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8060052394866943,0.3095871806144714,0.2182315587997436,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7447293996810913,0.2436886429786682,0.2333284169435501,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7059289813041687,0.2051684707403183,0.9357601404190063,284.9580383300781,284.95001220703125,298.4384155273437,288.6644897460937,297.7963256835937,297.33319091796875,284.95965576171875,1.0,0.5123645663261414,0.6142942309379578,0.6142942309379578,1.0,1.0,-2.656795024871826,1.1149795055389404,1.5418155193328855,0.5170102715492249,0.8918067812919617,0.8918067812919617,0.0,131.8603973388672,118.0,35726.33984375,-0.0,1662.91845703125,1.0,281.2419738769531,283.5933532714844,291.6254577636719,293.908447265625,313.061279296875,298.5343933105469,281.54998779296875,36319.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758041262626648,1.0,0.0,0.0,3.626887798309326,3.626911640167236,8.777312245911162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5136.220703125,0.0,1509.9791259765625,1895.4371337890625,-0.0,3177.247314453125,0.9004651308059692,1.0,0.0,3.0,1.0,0.0
12217620,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.9990000128746032,0.666850745677948,0.5221430659294128,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8100764751434326,0.3059618771076202,0.2913123667240143,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8153721690177917,0.3118536174297333,0.2195404767990112,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.7536389231681824,0.2460148483514785,0.235198512673378,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7140055894851685,0.20634725689888,0.9394798874855042,285.13702392578125,284.95001220703125,298.48736572265625,288.67529296875,297.832275390625,297.36083984375,285.1372985839844,1.0,0.5079651474952698,0.6125226616859436,0.6125226616859436,1.0,1.0,-2.650419235229492,1.1104705333709717,1.5399487018585205,0.5139685869216919,0.931990921497345,0.931990921497345,0.0,126.77381134033205,121.0,34869.671875,-0.0,1630.8353271484375,1.0,281.541748046875,283.8036804199219,291.611083984375,293.820068359375,313.061279296875,298.5343933105469,281.25,34397.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590859770774841,1.0,0.0,0.0,3.682631015777588,3.682655096054077,9.049190339283086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5662.05908203125,0.0,1557.6806640625,1895.4371337890625,-0.0,3020.4326171875,0.9116131067276,1.0,0.0,3.0,1.0,0.0
12217680,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.9990000128746032,0.666850745677948,0.5221430659294128,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8100764751434326,0.3059618771076202,0.2913123667240143,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8153721690177917,0.3118536174297333,0.2195404767990112,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.7536389231681824,0.2460148483514785,0.235198512673378,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7140055894851685,0.20634725689888,0.9394798874855042,285.13702392578125,284.95001220703125,298.48736572265625,288.67529296875,297.832275390625,297.36083984375,285.1372985839844,1.0,0.5079651474952698,0.6125226616859436,0.6125226616859436,1.0,1.0,-2.650419235229492,1.1104705333709717,1.5399487018585205,0.5139685869216919,0.931990921497345,0.931990921497345,0.0,126.77381134033205,121.0,34869.671875,-0.0,1630.8353271484375,1.0,281.541748046875,283.8036804199219,291.611083984375,293.820068359375,313.061279296875,298.5343933105469,281.25,34397.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590859770774841,1.0,0.0,0.0,3.682631015777588,3.682655096054077,9.049190339283086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5662.05908203125,0.0,1557.6806640625,1895.4371337890625,-0.0,3020.4326171875,0.9116131067276,1.0,0.0,3.0,1.0,0.0
12217740,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.6734512448310852,0.5132058262825012,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8173961639404297,0.3091093897819519,0.2944432497024536,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8211447596549988,0.3132179677486419,0.2206645607948303,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7597683668136597,0.2477818727493286,0.2369855791330337,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7189565896987915,0.2071392089128494,0.9433744549751282,284.9496765136719,284.95001220703125,298.5349426269531,288.6859436035156,297.8645324707031,297.3833923339844,284.9483947753906,1.0,0.5066123604774475,0.6107511520385742,0.6107511520385742,1.0,1.0,-2.65160870552063,1.1094419956207275,1.5421667098999023,0.5125066041946411,0.916524350643158,0.916524350643158,0.0,124.06430053710938,124.0,35853.90234375,-0.0,1620.287353515625,1.0,281.2574462890625,283.5736694335937,291.7308044433594,294.0625305175781,313.061279296875,298.5343933105469,280.95001220703125,35616.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727614283561707,1.0,0.0,0.0,3.703968048095703,3.703992366790772,9.1543546432149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5807.158203125,0.0,1591.1282958984375,1895.4371337890625,-0.0,3148.712646484375,0.9170008897781372,1.0,0.0,3.0,1.0,0.0
12217800,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.6734512448310852,0.5132058262825012,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8173961639404297,0.3091093897819519,0.2944432497024536,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8211447596549988,0.3132179677486419,0.2206645607948303,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7597683668136597,0.2477818727493286,0.2369855791330337,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7189565896987915,0.2071392089128494,0.9433744549751282,284.9496765136719,284.95001220703125,298.5349426269531,288.6859436035156,297.8645324707031,297.3833923339844,284.9483947753906,1.0,0.5066123604774475,0.6107511520385742,0.6107511520385742,1.0,1.0,-2.65160870552063,1.1094419956207275,1.5421667098999023,0.5125066041946411,0.916524350643158,0.916524350643158,0.0,124.06430053710938,124.0,35853.90234375,-0.0,1620.287353515625,1.0,281.2574462890625,283.5736694335937,291.7308044433594,294.0625305175781,313.061279296875,298.5343933105469,280.95001220703125,35616.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727614283561707,1.0,0.0,0.0,3.703968048095703,3.703992366790772,9.1543546432149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5807.158203125,0.0,1591.1282958984375,1895.4371337890625,-0.0,3148.712646484375,0.9170008897781372,1.0,0.0,3.0,1.0,0.0
12217860,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.9990000128746032,0.6770206689834595,0.5113235116004944,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8203685283660889,0.3114424347877502,0.2967679500579834,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8225177526473999,0.3135801553726196,0.2210346460342407,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.7618470191955566,0.2488193064928054,0.2380818128585815,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.7200748920440674,0.2072834074497223,0.9445419907569884,284.7778625488281,284.95001220703125,298.5810546875,288.6965026855469,297.8817138671875,297.3807067871094,284.7781066894531,1.0,0.5068690776824951,0.60945725440979,0.60945725440979,1.0,1.0,-2.655303716659546,1.1099458932876587,1.5453578233718872,0.5121334791183472,0.8786140084266663,0.8786140084266663,0.0,123.61868286132812,127.0,36811.91015625,-0.0,1623.5030517578125,1.0,280.9579467773437,283.3688049316406,291.7615051269531,294.1740417480469,313.061279296875,298.5343933105469,281.25,37635.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896796107292175,1.0,0.0,0.0,3.649683713912964,3.649708032608032,8.887994340511796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5270.04638671875,0.0,1545.0523681640625,1895.4371337890625,-0.0,3307.21142578125,0.9061882495880128,1.0,0.0,3.0,1.0,0.0
12217920,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.9990000128746032,0.6770206689834595,0.5113235116004944,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8203685283660889,0.3114424347877502,0.2967679500579834,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8225177526473999,0.3135801553726196,0.2210346460342407,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.7618470191955566,0.2488193064928054,0.2380818128585815,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.7200748920440674,0.2072834074497223,0.9445419907569884,284.7778625488281,284.95001220703125,298.5810546875,288.6965026855469,297.8817138671875,297.3807067871094,284.7781066894531,1.0,0.5068690776824951,0.60945725440979,0.60945725440979,1.0,1.0,-2.655303716659546,1.1099458932876587,1.5453578233718872,0.5121334791183472,0.8786140084266663,0.8786140084266663,0.0,123.61868286132812,127.0,36811.91015625,-0.0,1623.5030517578125,1.0,280.9579467773437,283.3688049316406,291.7615051269531,294.1740417480469,313.061279296875,298.5343933105469,281.25,37635.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896796107292175,1.0,0.0,0.0,3.649683713912964,3.649708032608032,8.887994340511796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5270.04638671875,0.0,1545.0523681640625,1895.4371337890625,-0.0,3307.21142578125,0.9061882495880128,1.0,0.0,3.0,1.0,0.0
12217980,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.6813076138496399,0.5118945837020874,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.822343111038208,0.3145333528518677,0.2993934452533722,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.82295823097229,0.3148418664932251,0.2216618955135345,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7629255056381226,0.2504239082336426,0.2393690645694732,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7202360033988953,0.2078711986541748,0.9462680220603944,284.97412109375,284.95001220703125,298.62567138671875,288.7069702148437,297.90234375,297.3847045898437,284.9761962890625,1.0,0.5083025097846985,0.6081633567810059,0.6081633567810059,1.0,1.0,-2.6635119915008545,1.112525463104248,1.550986647605896,0.51275634765625,0.8976474404335022,0.8976474404335022,0.0,124.07254028320312,130.0,35974.84765625,-0.0,1637.22314453125,1.0,281.2420654296875,283.6018981933594,291.6656188964844,293.9606628417969,313.061279296875,298.5343933105469,281.54998779296875,36062.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767940402030945,1.0,0.0,0.0,3.6384475231170654,3.638471364974976,8.833351898829278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5159.97705078125,0.0,1520.823486328125,1895.4371337890625,-0.0,3186.529052734375,0.9028719067573548,1.0,0.0,3.0,1.0,0.0
12218040,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.6813076138496399,0.5118945837020874,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.822343111038208,0.3145333528518677,0.2993934452533722,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.82295823097229,0.3148418664932251,0.2216618955135345,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7629255056381226,0.2504239082336426,0.2393690645694732,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7202360033988953,0.2078711986541748,0.9462680220603944,284.97412109375,284.95001220703125,298.62567138671875,288.7069702148437,297.90234375,297.3847045898437,284.9761962890625,1.0,0.5083025097846985,0.6081633567810059,0.6081633567810059,1.0,1.0,-2.6635119915008545,1.112525463104248,1.550986647605896,0.51275634765625,0.8976474404335022,0.8976474404335022,0.0,124.07254028320312,130.0,35974.84765625,-0.0,1637.22314453125,1.0,281.2420654296875,283.6018981933594,291.6656188964844,293.9606628417969,313.061279296875,298.5343933105469,281.54998779296875,36062.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767940402030945,1.0,0.0,0.0,3.6384475231170654,3.638471364974976,8.833351898829278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5159.97705078125,0.0,1520.823486328125,1895.4371337890625,-0.0,3186.529052734375,0.9028719067573548,1.0,0.0,3.0,1.0,0.0
12218100,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9990000128746032,0.6839700937271118,0.5122509598731995,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8235893845558167,0.3164228200912475,0.3010612726211548,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8234983682632446,0.3158721327781677,0.2222838848829269,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7637349367141724,0.2515121102333069,0.2403030842542648,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7205798029899597,0.2084297388792038,0.9483627676963806,285.1205749511719,284.95001220703125,298.6473999023437,288.712158203125,297.9145202636719,297.39019775390625,285.13055419921875,1.0,0.509441077709198,0.6075164079666138,0.6075164079666138,1.0,1.0,-2.670328140258789,1.115047812461853,1.5552804470062256,0.5137019157409668,0.9231168627738952,0.9231168627738952,0.0,124.41667938232422,130.0,35273.94140625,-0.0,1648.5203857421875,1.0,281.4986572265625,283.7835388183594,291.62762451171875,293.815185546875,313.061279296875,298.5343933105469,281.54998779296875,34930.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660598397254944,1.0,0.0,0.0,3.661149740219116,3.6611735820770255,8.943927127802453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5323.6015625,0.0,1537.5841064453125,1895.4371337890625,-0.0,3085.847900390625,0.907517910003662,1.0,0.0,3.0,1.0,0.0
12218160,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.9990000128746032,0.6868752241134644,0.5125946998596191,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.8250259757041931,0.3184841573238373,0.3029556274414062,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.8242624402046204,0.3170941770076751,0.2230968177318573,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.7647498846054077,0.2527487874031067,0.2414275258779525,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.7211319804191589,0.2091383039951324,0.9513146281242372,285.1688232421875,284.95001220703125,298.6687316894531,288.71734619140625,297.92755126953125,297.3976135253906,285.1700134277344,1.0,0.5108407139778137,0.606734037399292,0.606734037399292,1.0,1.0,-2.6788902282714844,1.1182430982589722,1.5606471300125122,0.5149331092834473,0.943058967590332,0.943058967590332,0.0,124.81910705566406,133.0,35380.671875,-0.0,1662.6456298828125,1.0,281.5418395996094,283.822998046875,291.65838623046875,293.89178466796875,313.061279296875,298.5343933105469,281.25,34110.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86104416847229,1.0,0.0,0.0,3.704489231109619,3.704513311386109,9.156930786957672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5711.31494140625,0.0,1580.2933349609375,1895.4371337890625,-0.0,3038.79833984375,0.9163414239883424,1.0,0.0,3.0,1.0,0.0
12218220,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.6899838447570801,0.515743613243103,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8262699246406555,0.3216796219348907,0.306298017501831,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8240816593170166,0.3184171617031097,0.2243091315031051,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7651916742324829,0.2544686496257782,0.2433326095342636,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7208643555641174,0.2099232971668243,0.956028163433075,284.9903564453125,284.95001220703125,298.710205078125,288.7276916503906,297.9427490234375,297.39483642578125,284.9892883300781,1.0,0.5141221284866333,0.6051692366600037,0.6051692366600037,1.0,1.0,-2.696103572845459,1.1246204376220703,1.5714830160140991,0.5174598097801208,0.9337390065193176,0.9337390065193176,0.0,126.3854751586914,136.0,36575.2734375,-0.0,1694.7598876953125,1.0,281.2572326660156,283.5956115722656,291.7832336425781,294.1548767089844,313.061279296875,298.5343933105469,280.95001220703125,35147.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769711256027222,1.0,0.0,0.0,3.742563962936402,3.742588758468628,9.346128990728176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5875.900390625,0.0,1632.0709228515625,1895.4371337890625,-0.0,3188.189208984375,0.9253703951835632,1.0,0.0,3.0,1.0,0.0
12218280,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.6899838447570801,0.515743613243103,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8262699246406555,0.3216796219348907,0.306298017501831,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8240816593170166,0.3184171617031097,0.2243091315031051,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7651916742324829,0.2544686496257782,0.2433326095342636,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7208643555641174,0.2099232971668243,0.956028163433075,284.9903564453125,284.95001220703125,298.710205078125,288.7276916503906,297.9427490234375,297.39483642578125,284.9892883300781,1.0,0.5141221284866333,0.6051692366600037,0.6051692366600037,1.0,1.0,-2.696103572845459,1.1246204376220703,1.5714830160140991,0.5174598097801208,0.9337390065193176,0.9337390065193176,0.0,126.3854751586914,136.0,36575.2734375,-0.0,1694.7598876953125,1.0,281.2572326660156,283.5956115722656,291.7832336425781,294.1548767089844,313.061279296875,298.5343933105469,280.95001220703125,35147.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769711256027222,1.0,0.0,0.0,3.742563962936402,3.742588758468628,9.346128990728176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5875.900390625,0.0,1632.0709228515625,1895.4371337890625,-0.0,3188.189208984375,0.9253703951835632,1.0,0.0,3.0,1.0,0.0
12218340,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9990000128746032,0.6901895403862,0.5223677158355713,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8250078558921814,0.3239769339561462,0.3087098300457001,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8212502002716064,0.3186803162097931,0.2246962040662765,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7631056308746338,0.2553941011428833,0.2444405853748321,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.7182309031486511,0.2099207043647766,0.9571725726127625,284.81597900390625,284.95001220703125,298.75,288.7380065917969,297.9462280273437,297.37322998046875,284.8159484863281,1.0,0.5176072716712952,0.6036043763160706,0.6036043763160706,1.0,1.0,-2.7101364135742188,1.1295160055160522,1.5806204080581665,0.5192161202430725,0.900794506072998,0.900794506072998,0.0,128.9212188720703,139.0,37683.890625,-0.0,1727.0286865234375,1.0,280.9575500488281,283.3834228515625,291.8134460449219,294.2774658203125,313.061279296875,298.5343933105469,280.6499938964844,36937.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960486054420471,1.0,0.0,0.0,3.7138404846191406,3.713865280151367,9.203219519804406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5985.47314453125,0.0,1612.5,1895.4371337890625,-0.0,3366.724365234375,0.9200592637062072,1.0,0.0,3.0,1.0,0.0
12218400,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9990000128746032,0.6901895403862,0.5223677158355713,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8250078558921814,0.3239769339561462,0.3087098300457001,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8212502002716064,0.3186803162097931,0.2246962040662765,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7631056308746338,0.2553941011428833,0.2444405853748321,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.7182309031486511,0.2099207043647766,0.9571725726127625,284.81597900390625,284.95001220703125,298.75,288.7380065917969,297.9462280273437,297.37322998046875,284.8159484863281,1.0,0.5176072716712952,0.6036043763160706,0.6036043763160706,1.0,1.0,-2.7101364135742188,1.1295160055160522,1.5806204080581665,0.5192161202430725,0.900794506072998,0.900794506072998,0.0,128.9212188720703,139.0,37683.890625,-0.0,1727.0286865234375,1.0,280.9575500488281,283.3834228515625,291.8134460449219,294.2774658203125,313.061279296875,298.5343933105469,280.6499938964844,36937.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960486054420471,1.0,0.0,0.0,3.7138404846191406,3.713865280151367,9.203219519804406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5985.47314453125,0.0,1612.5,1895.4371337890625,-0.0,3366.724365234375,0.9200592637062072,1.0,0.0,3.0,1.0,0.0
12218460,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.9990000128746032,0.6886486411094666,0.5305764079093933,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8226388692855835,0.3258959650993347,0.3106779158115387,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8172557353973389,0.3185308873653412,0.2247135490179062,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755065917969,0.7598891854286194,0.2559451758861542,0.2451253980398178,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.7143693566322327,0.2095042169094085,0.9561339020729064,284.6759033203125,284.95001220703125,298.78521728515625,288.7455139160156,297.9395751953125,297.3378601074219,284.6777038574219,1.0,0.5210831761360168,0.6017627716064453,0.6017627716064453,1.0,1.0,-2.7219629287719727,1.1331156492233276,1.588847279548645,0.520156741142273,0.8512426018714905,0.8512426018714905,0.0,131.90382385253906,142.0,38559.21484375,-0.0,1758.3876953125,1.0,280.6581115722656,283.2182312011719,291.8056640625,294.3313293457031,313.061279296875,298.5343933105469,280.95001220703125,39324.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111269116401672,1.0,0.0,0.0,3.596241235733032,3.596265316009521,8.629605190435541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5415.16259765625,0.0,1498.6856689453125,1895.4371337890625,-0.0,3507.05908203125,0.8954939246177673,1.0,0.0,3.0,1.0,0.0
12218520,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.9990000128746032,0.6886486411094666,0.5305764079093933,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8226388692855835,0.3258959650993347,0.3106779158115387,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8172557353973389,0.3185308873653412,0.2247135490179062,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755065917969,0.7598891854286194,0.2559451758861542,0.2451253980398178,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.7143693566322327,0.2095042169094085,0.9561339020729064,284.6759033203125,284.95001220703125,298.78521728515625,288.7455139160156,297.9395751953125,297.3378601074219,284.6777038574219,1.0,0.5210831761360168,0.6017627716064453,0.6017627716064453,1.0,1.0,-2.7219629287719727,1.1331156492233276,1.588847279548645,0.520156741142273,0.8512426018714905,0.8512426018714905,0.0,131.90382385253906,142.0,38559.21484375,-0.0,1758.3876953125,1.0,280.6581115722656,283.2182312011719,291.8056640625,294.3313293457031,313.061279296875,298.5343933105469,280.95001220703125,39324.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111269116401672,1.0,0.0,0.0,3.596241235733032,3.596265316009521,8.629605190435541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5415.16259765625,0.0,1498.6856689453125,1895.4371337890625,-0.0,3507.05908203125,0.8954939246177673,1.0,0.0,3.0,1.0,0.0
12218580,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.6889798045158386,0.5376392006874084,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8213173747062683,0.32884281873703,0.3131963610649109,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.814405620098114,0.3195872902870178,0.2252184599637985,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7576941251754761,0.2572926580905914,0.2462071031332016,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7113062143325806,0.2097302228212356,0.9564429521560668,284.89520263671875,284.95001220703125,298.8133239746094,288.74774169921875,297.9424133300781,297.3236389160156,284.89813232421875,1.0,0.5246461629867554,0.5999211668968201,0.5999211668968201,1.0,1.0,-2.7357494831085205,1.1375744342803955,1.5981751680374146,0.5214393734931946,0.8614537715911865,0.8614537715911865,0.0,134.6292724609375,145.0,37627.57421875,-0.0,1791.7601318359375,1.0,280.94140625,283.4809265136719,291.7015075683594,294.09893798828125,313.061279296875,298.5343933105469,281.25,37370.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971459865570068,1.0,0.0,0.0,3.534219980239868,3.534243106842041,8.33451736070856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5297.60546875,0.0,1418.064697265625,1895.4371337890625,-0.0,3376.96630859375,0.8806363940238953,1.0,0.0,3.0,1.0,0.0
12218640,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.6889798045158386,0.5376392006874084,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8213173747062683,0.32884281873703,0.3131963610649109,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.814405620098114,0.3195872902870178,0.2252184599637985,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7576941251754761,0.2572926580905914,0.2462071031332016,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7113062143325806,0.2097302228212356,0.9564429521560668,284.89520263671875,284.95001220703125,298.8133239746094,288.74774169921875,297.9424133300781,297.3236389160156,284.89813232421875,1.0,0.5246461629867554,0.5999211668968201,0.5999211668968201,1.0,1.0,-2.7357494831085205,1.1375744342803955,1.5981751680374146,0.5214393734931946,0.8614537715911865,0.8614537715911865,0.0,134.6292724609375,145.0,37627.57421875,-0.0,1791.7601318359375,1.0,280.94140625,283.4809265136719,291.7015075683594,294.09893798828125,313.061279296875,298.5343933105469,281.25,37370.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971459865570068,1.0,0.0,0.0,3.534219980239868,3.534243106842041,8.33451736070856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5297.60546875,0.0,1418.064697265625,1895.4371337890625,-0.0,3376.96630859375,0.8806363940238953,1.0,0.0,3.0,1.0,0.0
12218700,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.6899653673171997,0.540356457233429,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8213768601417542,0.3306953310966491,0.3148521780967712,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8137744069099426,0.3205475509166717,0.2258103340864181,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7573166489601135,0.258285641670227,0.247074469923973,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7104746699333191,0.2101374417543411,0.9579747915267944,285.043701171875,284.95001220703125,298.8248291015625,288.7469787597656,297.9471435546875,297.3239440917969,285.0533142089844,1.0,0.5265577435493469,0.5990003347396851,0.5990003347396851,1.0,1.0,-2.7445971965789795,1.140676736831665,1.603920340538025,0.5225256085395813,0.8820871114730835,0.8820871114730835,0.0,135.813720703125,145.0,36854.33984375,-0.0,1810.6949462890625,1.0,281.1955261230469,283.6654357910156,291.661376953125,293.94891357421875,313.061279296875,298.5343933105469,281.25,35956.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865041732788086,1.0,0.0,0.0,3.539169788360596,3.539192676544189,8.357879437426163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5453.92041015625,0.0,1413.0093994140625,1895.4371337890625,-0.0,3277.5,0.8810956478118896,1.0,0.0,3.0,1.0,0.0
