time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218760,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9990000128746032,0.6913125514984131,0.5426674485206604,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8218107223510742,0.3327132165431976,0.3167336881160736,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8135583400726318,0.3216886818408966,0.2265889048576355,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.757318377494812,0.2594245672225952,0.2481329292058944,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.710041344165802,0.2106912583112716,0.9603589177131652,285.0928955078125,284.95001220703125,298.83477783203125,288.7450561523437,297.9530944824219,297.3275146484375,285.09429931640625,1.0,0.5285767912864685,0.598084568977356,0.598084568977356,1.0,1.0,-2.754706382751465,1.1443456411361694,1.6103607416152954,0.52390056848526,0.897040843963623,0.897040843963623,0.0,136.9186248779297,148.0,36903.49609375,-0.0,1831.2965087890625,1.0,281.24078369140625,283.7093200683594,291.68511962890625,294.0150146484375,313.061279296875,298.5343933105469,281.54998779296875,34922.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814177513122559,1.0,0.0,0.0,3.569756269454956,3.569779396057129,8.502966011292301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5228.29833984375,0.0,1437.82470703125,1895.4371337890625,-0.0,3229.865966796875,0.886751115322113,1.0,0.0,3.0,1.0,0.0
12218820,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.9990000128746032,0.6944550275802612,0.5471762418746948,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.822900116443634,0.3369721174240112,0.3207243978977203,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8133783340454102,0.3241862952709198,0.2283145189285278,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7575806379318237,0.2619028091430664,0.250459760427475,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.7095121741294861,0.2120228707790374,0.9662439227104188,285.2694091796875,284.95001220703125,298.85009765625,288.73785400390625,297.96466064453125,297.3373107910156,285.2697448730469,1.0,0.5328793525695801,0.5962530970573425,0.5962530970573425,1.0,1.0,-2.77686095237732,1.1525250673294067,1.6243358850479126,0.5270782709121704,0.954729437828064,0.954729437828064,0.0,139.17660522460938,151.0,36442.11328125,-0.0,1876.1424560546875,1.0,281.5414428710937,283.9087829589844,291.6972961425781,293.99249267578125,313.061279296875,298.5343933105469,281.25,33008.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702123165130615,1.0,0.0,0.0,3.678905725479126,3.678929567337036,9.030891305883416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5795.42822265625,0.0,1543.0047607421875,1895.4371337890625,-0.0,3124.802490234375,0.9098159670829772,1.0,0.0,3.0,1.0,0.0
12218880,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.9990000128746032,0.6944550275802612,0.5471762418746948,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.822900116443634,0.3369721174240112,0.3207243978977203,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8133783340454102,0.3241862952709198,0.2283145189285278,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7575806379318237,0.2619028091430664,0.250459760427475,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.7095121741294861,0.2120228707790374,0.9662439227104188,285.2694091796875,284.95001220703125,298.85009765625,288.73785400390625,297.96466064453125,297.3373107910156,285.2697448730469,1.0,0.5328793525695801,0.5962530970573425,0.5962530970573425,1.0,1.0,-2.77686095237732,1.1525250673294067,1.6243358850479126,0.5270782709121704,0.954729437828064,0.954729437828064,0.0,139.17660522460938,151.0,36442.11328125,-0.0,1876.1424560546875,1.0,281.5414428710937,283.9087829589844,291.6972961425781,293.99249267578125,313.061279296875,298.5343933105469,281.25,33008.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702123165130615,1.0,0.0,0.0,3.678905725479126,3.678929567337036,9.030891305883416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5795.42822265625,0.0,1543.0047607421875,1895.4371337890625,-0.0,3124.802490234375,0.9098159670829772,1.0,0.0,3.0,1.0,0.0
12218940,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.6946758031845093,0.5534109473228455,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8227460384368896,0.3401843905448913,0.3241840302944183,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8118254542350769,0.3254418969154358,0.2295561283826828,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7566654682159424,0.2635400295257568,0.2523776590824127,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7078662514686584,0.2126856744289398,0.970766305923462,285.0719909667969,284.95001220703125,298.8598022460937,288.7264709472656,297.96044921875,297.32440185546875,285.0702514648437,1.0,0.5373253226280212,0.5944216251373291,0.5944216251373291,1.0,1.0,-2.7977490425109863,1.1600679159164429,1.637681007385254,0.5299992561340332,0.9549548029899596,0.9549548029899596,0.0,141.97662353515625,154.0,37669.81640625,-0.0,1922.2080078125,1.0,281.2572631835937,283.6583251953125,291.80047607421875,294.2450866699219,313.061279296875,298.5343933105469,280.95001220703125,34100.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901076912879944,1.0,0.0,0.0,3.755646944046021,3.755671501159668,9.411585324414772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5963.37353515625,0.0,1639.2882080078125,1895.4371337890625,-0.0,3311.214599609375,0.9276103973388672,1.0,0.0,3.0,1.0,0.0
12219000,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.6946758031845093,0.5534109473228455,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8227460384368896,0.3401843905448913,0.3241840302944183,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8118254542350769,0.3254418969154358,0.2295561283826828,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7566654682159424,0.2635400295257568,0.2523776590824127,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7078662514686584,0.2126856744289398,0.970766305923462,285.0719909667969,284.95001220703125,298.8598022460937,288.7264709472656,297.96044921875,297.32440185546875,285.0702514648437,1.0,0.5373253226280212,0.5944216251373291,0.5944216251373291,1.0,1.0,-2.7977490425109863,1.1600679159164429,1.637681007385254,0.5299992561340332,0.9549548029899596,0.9549548029899596,0.0,141.97662353515625,154.0,37669.81640625,-0.0,1922.2080078125,1.0,281.2572631835937,283.6583251953125,291.80047607421875,294.2450866699219,313.061279296875,298.5343933105469,280.95001220703125,34100.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901076912879944,1.0,0.0,0.0,3.755646944046021,3.755671501159668,9.411585324414772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5963.37353515625,0.0,1639.2882080078125,1895.4371337890625,-0.0,3311.214599609375,0.9276103973388672,1.0,0.0,3.0,1.0,0.0
12219060,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6915233731269836,0.5622095465660095,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8205583691596985,0.3423681855201721,0.3265430033206939,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.807948887348175,0.3254998326301574,0.2298429906368255,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7537418007850647,0.2642680704593658,0.2533532977104187,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7041005492210388,0.2125242501497268,0.9713596701622008,284.8821716308594,284.95001220703125,298.8644104003906,288.7113647460937,297.9433898925781,297.2935791015625,284.8814697265625,1.0,0.541509747505188,0.5923059582710266,0.5923059582710266,1.0,1.0,-2.8133931159973145,1.1648961305618286,1.6484971046447754,0.5313690900802612,0.9297518134117126,0.9297518134117126,0.0,145.4639892578125,142.0,38887.02734375,-0.0,1963.7880859375,1.0,280.9573059082031,283.42529296875,291.7995300292969,294.3431091308594,313.061279296875,298.5343933105469,280.6499938964844,35798.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116446375846864,1.0,0.0,0.0,3.7687158584594727,3.7687408924102783,9.477200251239992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6079.416015625,0.0,1667.7412109375,1895.4371337890625,-0.0,3511.8603515625,0.93160742521286,1.0,0.0,3.0,1.0,0.0
12219120,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6915233731269836,0.5622095465660095,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8205583691596985,0.3423681855201721,0.3265430033206939,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.807948887348175,0.3254998326301574,0.2298429906368255,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7537418007850647,0.2642680704593658,0.2533532977104187,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7041005492210388,0.2125242501497268,0.9713596701622008,284.8821716308594,284.95001220703125,298.8644104003906,288.7113647460937,297.9433898925781,297.2935791015625,284.8814697265625,1.0,0.541509747505188,0.5923059582710266,0.5923059582710266,1.0,1.0,-2.8133931159973145,1.1648961305618286,1.6484971046447754,0.5313690900802612,0.9297518134117126,0.9297518134117126,0.0,145.4639892578125,142.0,38887.02734375,-0.0,1963.7880859375,1.0,280.9573059082031,283.42529296875,291.7995300292969,294.3431091308594,313.061279296875,298.5343933105469,280.6499938964844,35798.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116446375846864,1.0,0.0,0.0,3.7687158584594727,3.7687408924102783,9.477200251239992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6079.416015625,0.0,1667.7412109375,1895.4371337890625,-0.0,3511.8603515625,0.93160742521286,1.0,0.0,3.0,1.0,0.0
12219180,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.9990000128746032,0.6872712969779968,0.559969425201416,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8228920698165894,0.3440828621387481,0.3282127380371094,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8087040781974792,0.3250404000282287,0.2295694649219513,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.7550150156021118,0.2645321488380432,0.2536609470844269,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7044863104820251,0.2119399756193161,0.9689928889274596,284.7138366699219,284.95001220703125,298.8643798828125,288.6928405761719,297.9266357421875,297.2673034667969,284.7138977050781,1.0,0.5400541424751282,0.5901902914047241,0.5901902914047241,1.0,1.0,-2.809929132461548,1.1609987020492554,1.648930549621582,0.5285327434539795,0.8835267424583435,0.8835267424583435,0.0,144.60403442382812,130.0,39748.54296875,-0.0,1954.1199951171875,1.0,280.6575012207031,283.2254333496094,291.76123046875,294.3687438964844,313.061279296875,298.5343933105469,280.95001220703125,38071.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283953905105592,1.0,0.0,0.0,3.699343919754028,3.699368715286255,9.131511546911496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5478.24267578125,0.0,1604.4715576171875,1895.4371337890625,-0.0,3666.42431640625,0.9175231456756592,1.0,0.0,3.0,1.0,0.0
12219240,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.9990000128746032,0.6872712969779968,0.559969425201416,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8228920698165894,0.3440828621387481,0.3282127380371094,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8087040781974792,0.3250404000282287,0.2295694649219513,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.7550150156021118,0.2645321488380432,0.2536609470844269,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7044863104820251,0.2119399756193161,0.9689928889274596,284.7138366699219,284.95001220703125,298.8643798828125,288.6928405761719,297.9266357421875,297.2673034667969,284.7138977050781,1.0,0.5400541424751282,0.5901902914047241,0.5901902914047241,1.0,1.0,-2.809929132461548,1.1609987020492554,1.648930549621582,0.5285327434539795,0.8835267424583435,0.8835267424583435,0.0,144.60403442382812,130.0,39748.54296875,-0.0,1954.1199951171875,1.0,280.6575012207031,283.2254333496094,291.76123046875,294.3687438964844,313.061279296875,298.5343933105469,280.95001220703125,38071.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283953905105592,1.0,0.0,0.0,3.699343919754028,3.699368715286255,9.131511546911496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5478.24267578125,0.0,1604.4715576171875,1895.4371337890625,-0.0,3666.42431640625,0.9175231456756592,1.0,0.0,3.0,1.0,0.0
12219300,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.6870226263999939,0.5549807548522949,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8258434534072876,0.3452681601047516,0.3290534913539886,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8109506368637085,0.3251855075359344,0.2294471710920334,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7573378086090088,0.2649013698101043,0.2537829875946045,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7063415050506592,0.2118249982595443,0.9675608277320862,284.8525085449219,284.95001220703125,298.86279296875,288.6824035644531,297.9229736328125,297.2633972167969,284.8611755371094,1.0,0.5378973484039307,0.5891324281692505,0.5891324281692505,1.0,1.0,-2.803225517272949,1.1568118333816528,1.6464136838912964,0.5258715748786926,0.8903400897979736,0.8903400897979736,0.0,142.70912170410156,130.0,38732.9921875,-0.0,1934.38427734375,1.0,280.9019775390625,283.4075012207031,291.6551208496094,294.1080322265625,313.061279296875,298.5343933105469,280.95001220703125,37467.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206812977790833,1.0,0.0,0.0,3.668868541717529,3.6688930988311768,8.981680821307236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5607.21435546875,0.0,1565.296875,1895.4371337890625,-0.0,3595.444580078125,0.910922646522522,1.0,0.0,3.0,1.0,0.0
12219360,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6886183023452759,0.5472255349159241,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8304182887077332,0.3468164205551147,0.330277144908905,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8148763179779053,0.3257429003715515,0.2296485602855682,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7612549066543579,0.2655667960643768,0.2541991472244262,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7097465991973877,0.2119690924882888,0.9672563672065736,284.896484375,284.95001220703125,298.8602294921875,288.6712951660156,297.9230651855469,297.2664489746094,284.8974609375,1.0,0.5350772738456726,0.5882976651191711,0.5882976651191711,1.0,1.0,-2.7957534790039062,1.1525063514709473,1.6432470083236694,0.523246705532074,0.8916557431221008,0.8916557431221008,0.0,139.9007110595703,133.0,38505.890625,-0.0,1909.1689453125,1.0,280.9422912597656,283.4545288085937,291.62774658203125,294.0929260253906,313.061279296875,298.5343933105469,281.25,36872.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915012776851654,1.0,0.0,0.0,3.659451723098755,3.6594760417938232,8.935633672990662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5329.9072265625,0.0,1550.2509765625,1895.4371337890625,-0.0,3543.06396484375,0.9080710411071776,1.0,0.0,3.0,1.0,0.0
12219420,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.6948513388633728,0.538032591342926,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.837320864200592,0.3505182266235351,0.3334617018699646,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8203797340393066,0.3275182843208313,0.2306513786315918,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7670215964317322,0.2674232721328735,0.2556731700897217,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7143541574478149,0.2127546221017837,0.9695075154304504,285.0688781738281,284.95001220703125,298.8525085449219,288.6471252441406,297.9306030273437,297.286376953125,285.0692749023437,1.0,0.5332845449447632,0.5866281390190125,0.5866281390190125,1.0,1.0,-2.79419469833374,1.14999258518219,1.6442021131515503,0.5208306908607483,0.922293782234192,0.922293782234192,0.0,136.87347412109375,136.0,37439.921875,-0.0,1892.314208984375,1.0,281.2419128417969,283.66705322265625,291.5799865722656,293.955322265625,313.061279296875,298.5343933105469,280.95001220703125,35115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897789716720581,1.0,0.0,0.0,3.688043355941773,3.6880674362182617,9.075808407033036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5862.5419921875,0.0,1569.216552734375,1895.4371337890625,-0.0,3382.97216796875,0.9133052229881288,1.0,0.0,3.0,1.0,0.0
12219480,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.6948513388633728,0.538032591342926,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.837320864200592,0.3505182266235351,0.3334617018699646,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8203797340393066,0.3275182843208313,0.2306513786315918,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7670215964317322,0.2674232721328735,0.2556731700897217,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7143541574478149,0.2127546221017837,0.9695075154304504,285.0688781738281,284.95001220703125,298.8525085449219,288.6471252441406,297.9306030273437,297.286376953125,285.0692749023437,1.0,0.5332845449447632,0.5866281390190125,0.5866281390190125,1.0,1.0,-2.79419469833374,1.14999258518219,1.6442021131515503,0.5208306908607483,0.922293782234192,0.922293782234192,0.0,136.87347412109375,136.0,37439.921875,-0.0,1892.314208984375,1.0,281.2419128417969,283.66705322265625,291.5799865722656,293.955322265625,313.061279296875,298.5343933105469,280.95001220703125,35115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897789716720581,1.0,0.0,0.0,3.688043355941773,3.6880674362182617,9.075808407033036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5862.5419921875,0.0,1569.216552734375,1895.4371337890625,-0.0,3382.97216796875,0.9133052229881288,1.0,0.0,3.0,1.0,0.0
12219540,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6990411281585693,0.5345816016197205,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8413883447647095,0.3534332513809204,0.3364652395248413,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8229514360427856,0.3283851742744446,0.2314797192811966,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7700775861740112,0.2686895132064819,0.2570651471614837,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7163845300674438,0.2130869030952453,0.9717247486114502,284.8896484375,284.95001220703125,298.8416748046875,288.62066650390625,297.9302978515625,297.29510498046875,284.888671875,1.0,0.5334008932113647,0.5849586129188538,0.5849586129188538,1.0,1.0,-2.798989534378052,1.1502879858016968,1.6487014293670654,0.5200381875038147,0.8993879556655884,0.8993879556655884,0.0,135.95079040527344,139.0,38377.08203125,-0.0,1895.4505615234373,1.0,280.95751953125,283.45281982421875,291.65948486328125,294.15399169921875,313.061279296875,298.5343933105469,280.6499938964844,36446.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100767374038696,1.0,0.0,0.0,3.678837537765503,3.6788618564605713,9.030556498146324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5997.505859375,0.0,1568.8583984375,1895.4371337890625,-0.0,3497.316162109375,0.9119277596473694,1.0,0.0,3.0,1.0,0.0
12219600,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6990411281585693,0.5345816016197205,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8413883447647095,0.3534332513809204,0.3364652395248413,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8229514360427856,0.3283851742744446,0.2314797192811966,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7700775861740112,0.2686895132064819,0.2570651471614837,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7163845300674438,0.2130869030952453,0.9717247486114502,284.8896484375,284.95001220703125,298.8416748046875,288.62066650390625,297.9302978515625,297.29510498046875,284.888671875,1.0,0.5334008932113647,0.5849586129188538,0.5849586129188538,1.0,1.0,-2.798989534378052,1.1502879858016968,1.6487014293670654,0.5200381875038147,0.8993879556655884,0.8993879556655884,0.0,135.95079040527344,139.0,38377.08203125,-0.0,1895.4505615234373,1.0,280.95751953125,283.45281982421875,291.65948486328125,294.15399169921875,313.061279296875,298.5343933105469,280.6499938964844,36446.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100767374038696,1.0,0.0,0.0,3.678837537765503,3.6788618564605713,9.030556498146324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5997.505859375,0.0,1568.8583984375,1895.4371337890625,-0.0,3497.316162109375,0.9119277596473694,1.0,0.0,3.0,1.0,0.0
12219660,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.9990000128746032,0.6996598243713379,0.5364193916320801,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8421465158462524,0.3555060625076294,0.3385851383209228,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8221490383148193,0.3282813429832458,0.2315500825643539,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.7698567509651184,0.2692264318466186,0.2577288150787353,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7154409289360046,0.2127997875213623,0.9711078405380248,284.7308959960937,284.95001220703125,298.8282165527344,288.59234619140625,297.9165954589844,297.28271484375,284.7317199707031,1.0,0.5345706939697266,0.5834419131278992,0.5834419131278992,1.0,1.0,-2.8038864135742188,1.1507710218429563,1.6531152725219729,0.5194204449653625,0.8559228777885437,0.8559228777885437,0.0,136.71360778808594,142.0,39190.203125,-0.0,1906.81201171875,1.0,280.6582946777344,283.26885986328125,291.6508178710937,294.21710205078125,313.061279296875,298.5343933105469,280.95001220703125,38643.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255184531211852,1.0,0.0,0.0,3.586418628692627,3.586442470550537,8.582528607803397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5423.6650390625,0.0,1483.0076904296875,1895.4371337890625,-0.0,3639.99609375,0.8928306102752686,1.0,0.0,3.0,1.0,0.0
12219720,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.9990000128746032,0.6996598243713379,0.5364193916320801,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8421465158462524,0.3555060625076294,0.3385851383209228,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8221490383148193,0.3282813429832458,0.2315500825643539,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.7698567509651184,0.2692264318466186,0.2577288150787353,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7154409289360046,0.2127997875213623,0.9711078405380248,284.7308959960937,284.95001220703125,298.8282165527344,288.59234619140625,297.9165954589844,297.28271484375,284.7317199707031,1.0,0.5345706939697266,0.5834419131278992,0.5834419131278992,1.0,1.0,-2.8038864135742188,1.1507710218429563,1.6531152725219729,0.5194204449653625,0.8559228777885437,0.8559228777885437,0.0,136.71360778808594,142.0,39190.203125,-0.0,1906.81201171875,1.0,280.6582946777344,283.26885986328125,291.6508178710937,294.21710205078125,313.061279296875,298.5343933105469,280.95001220703125,38643.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255184531211852,1.0,0.0,0.0,3.586418628692627,3.586442470550537,8.582528607803397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5423.6650390625,0.0,1483.0076904296875,1895.4371337890625,-0.0,3639.99609375,0.8928306102752686,1.0,0.0,3.0,1.0,0.0
12219780,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.7008429765701294,0.5394294261932373,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8426265716552734,0.3584874868392944,0.3410985171794891,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8211253881454468,0.3291594088077545,0.2319224923849105,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7693199515342712,0.2704185545444488,0.2586372196674347,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7141924500465393,0.2130381762981414,0.971355140209198,284.92901611328125,284.95001220703125,298.8127136230469,288.5625,297.9079284667969,297.2799987792969,284.9310607910156,1.0,0.5365222096443176,0.5819252729415894,0.5819252729415894,1.0,1.0,-2.81235408782959,1.1528522968292236,1.6595017910003662,0.5195251107215881,0.8692221641540527,0.8692221641540527,0.0,137.9812469482422,145.0,38181.5703125,-0.0,1926.295166015625,1.0,280.9414367675781,283.5108642578125,291.5221252441406,293.96002197265625,313.061279296875,298.5343933105469,281.25,36827.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130318760871888,1.0,0.0,0.0,3.5461747646331787,3.546197891235352,8.39099641325447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5291.16748046875,0.0,1426.712890625,1895.4371337890625,-0.0,3524.718994140625,0.8828625679016113,1.0,0.0,3.0,1.0,0.0
12219840,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.7008429765701294,0.5394294261932373,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8426265716552734,0.3584874868392944,0.3410985171794891,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8211253881454468,0.3291594088077545,0.2319224923849105,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7693199515342712,0.2704185545444488,0.2586372196674347,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7141924500465393,0.2130381762981414,0.971355140209198,284.92901611328125,284.95001220703125,298.8127136230469,288.5625,297.9079284667969,297.2799987792969,284.9310607910156,1.0,0.5365222096443176,0.5819252729415894,0.5819252729415894,1.0,1.0,-2.81235408782959,1.1528522968292236,1.6595017910003662,0.5195251107215881,0.8692221641540527,0.8692221641540527,0.0,137.9812469482422,145.0,38181.5703125,-0.0,1926.295166015625,1.0,280.9414367675781,283.5108642578125,291.5221252441406,293.96002197265625,313.061279296875,298.5343933105469,281.25,36827.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130318760871888,1.0,0.0,0.0,3.5461747646331787,3.546197891235352,8.39099641325447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5291.16748046875,0.0,1426.712890625,1895.4371337890625,-0.0,3524.718994140625,0.8828625679016113,1.0,0.0,3.0,1.0,0.0
12219900,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9990000128746032,0.7020278573036194,0.5406992435455322,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8432802557945251,0.3603429794311523,0.3427388966083526,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8210720419883728,0.3299970626831054,0.2324201613664627,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7694689631462097,0.2713108658790588,0.2593956887722015,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7139695882797241,0.2134175449609756,0.9727187752723694,285.07135009765625,284.95001220703125,298.8043212890625,288.547119140625,297.9062805175781,297.28350830078125,285.08038330078125,1.0,0.5378137826919556,0.5811669230461121,0.5811669230461121,1.0,1.0,-2.818997383117676,1.154963135719299,1.6640342473983765,0.5201207399368286,0.8910492658615112,0.8910492658615112,0.0,138.6316375732422,145.0,37405.37109375,-0.0,1939.9967041015625,1.0,281.1959533691406,283.6903381347656,291.46685791015625,293.79302978515625,313.061279296875,298.5343933105469,281.25,35530.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029068350791932,1.0,0.0,0.0,3.5584592819213867,3.5584821701049805,8.449232495877368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5444.39599609375,0.0,1430.26171875,1895.4371337890625,-0.0,3430.6650390625,0.8850433230400085,1.0,0.0,3.0,1.0,0.0
12219960,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.9990000128746032,0.7035227417945862,0.541832685470581,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.8441784977912903,0.362365186214447,0.3446109890937805,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8212874531745911,0.3310139775276184,0.2331028282642364,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7698713541030884,0.2723466753959656,0.2603444159030914,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7139987945556641,0.2139296978712082,0.974879026412964,285.11474609375,284.95001220703125,298.79559326171875,288.531494140625,297.90582275390625,297.2894287109375,285.11553955078125,1.0,0.5393082499504089,0.5802770256996155,0.5802770256996155,1.0,1.0,-2.8271641731262207,1.1576051712036133,1.6695590019226074,0.5209123492240906,0.9068896770477296,0.9068896770477296,0.0,139.29647827148438,148.0,37453.66015625,-0.0,1956.26904296875,1.0,281.240966796875,283.7298889160156,291.4760131835937,293.8447570800781,313.061279296875,298.5343933105469,280.95001220703125,34593.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982246518135071,1.0,0.0,0.0,3.5943610668182373,3.59438419342041,8.620584139862331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5827.669921875,0.0,1461.7789306640625,1895.4371337890625,-0.0,3387.029541015625,0.891989529132843,1.0,0.0,3.0,1.0,0.0
12220020,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.7035481929779053,0.5462664365768433,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8444722890853882,0.3653581738471985,0.3478113710880279,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8202030062675476,0.3318837285041809,0.2340202033519745,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7692556381225586,0.2736087441444397,0.2618501186370849,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.712810754776001,0.2143363505601883,0.977926790714264,284.9388427734375,284.95001220703125,298.7773742675781,288.4997253417969,297.89324951171875,297.2822570800781,284.93798828125,1.0,0.542620062828064,0.5784971714019775,0.5784971714019775,1.0,1.0,-2.842918157577514,1.1625629663467407,1.680355191230774,0.5224036574363708,0.8907424211502075,0.8907424211502075,0.0,141.31494140625,151.0,38500.8828125,-0.0,1991.457763671875,1.0,280.9581604003906,283.5115966796875,291.5516052246094,294.0508117675781,313.061279296875,298.5343933105469,281.25,35856.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132097959518432,1.0,0.0,0.0,3.6069176197052,3.6069412231445312,8.680919449943758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5335.5625,0.0,1484.7010498046875,1895.4371337890625,-0.0,3526.367431640625,0.8954513669013977,1.0,0.0,3.0,1.0,0.0
12220080,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.7035481929779053,0.5462664365768433,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8444722890853882,0.3653581738471985,0.3478113710880279,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8202030062675476,0.3318837285041809,0.2340202033519745,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7692556381225586,0.2736087441444397,0.2618501186370849,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.712810754776001,0.2143363505601883,0.977926790714264,284.9388427734375,284.95001220703125,298.7773742675781,288.4997253417969,297.89324951171875,297.2822570800781,284.93798828125,1.0,0.542620062828064,0.5784971714019775,0.5784971714019775,1.0,1.0,-2.842918157577514,1.1625629663467407,1.680355191230774,0.5224036574363708,0.8907424211502075,0.8907424211502075,0.0,141.31494140625,151.0,38500.8828125,-0.0,1991.457763671875,1.0,280.9581604003906,283.5115966796875,291.5516052246094,294.0508117675781,313.061279296875,298.5343933105469,281.25,35856.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132097959518432,1.0,0.0,0.0,3.6069176197052,3.6069412231445312,8.680919449943758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5335.5625,0.0,1484.7010498046875,1895.4371337890625,-0.0,3526.367431640625,0.8954513669013977,1.0,0.0,3.0,1.0,0.0
12220140,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9990000128746032,0.7032028436660767,0.5519815683364868,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8439536094665527,0.3686672151088714,0.3507714867591858,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8182839155197144,0.3330534398555755,0.2347121834754943,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7678210735321045,0.2750532329082489,0.2631201148033142,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7108468413352966,0.2148811966180801,0.9800893664360046,285.1070861816406,284.95001220703125,298.75860595703125,288.467529296875,297.88238525390625,297.2781066894531,285.1078186035156,1.0,0.5461416244506836,0.5767173767089844,0.5767173767089844,1.0,1.0,-2.8582983016967773,1.167320728302002,1.6909775733947754,0.5236979722976685,0.9256938695907592,0.9256938695907592,0.0,143.7493438720703,154.0,37831.48046875,-0.0,2028.4169921875,1.0,281.2419738769531,283.7110290527344,291.4487609863281,293.8567199707031,313.061279296875,298.5343933105469,280.95001220703125,34397.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056937098503112,1.0,0.0,0.0,3.660393476486206,3.660417318344116,8.94023287401069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5855.828125,0.0,1532.7396240234375,1895.4371337890625,-0.0,3456.597900390625,0.906596541404724,1.0,0.0,3.0,1.0,0.0
12220200,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9990000128746032,0.7032028436660767,0.5519815683364868,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8439536094665527,0.3686672151088714,0.3507714867591858,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8182839155197144,0.3330534398555755,0.2347121834754943,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7678210735321045,0.2750532329082489,0.2631201148033142,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7108468413352966,0.2148811966180801,0.9800893664360046,285.1070861816406,284.95001220703125,298.75860595703125,288.467529296875,297.88238525390625,297.2781066894531,285.1078186035156,1.0,0.5461416244506836,0.5767173767089844,0.5767173767089844,1.0,1.0,-2.8582983016967773,1.167320728302002,1.6909775733947754,0.5236979722976685,0.9256938695907592,0.9256938695907592,0.0,143.7493438720703,154.0,37831.48046875,-0.0,2028.4169921875,1.0,281.2419738769531,283.7110290527344,291.4487609863281,293.8567199707031,313.061279296875,298.5343933105469,280.95001220703125,34397.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056937098503112,1.0,0.0,0.0,3.660393476486206,3.660417318344116,8.94023287401069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5855.828125,0.0,1532.7396240234375,1895.4371337890625,-0.0,3456.597900390625,0.906596541404724,1.0,0.0,3.0,1.0,0.0
12220260,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.7007343769073486,0.5583688616752625,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8430849313735962,0.3713800013065338,0.3536808788776397,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8160213232040405,0.3335782289505005,0.2353596538305282,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7660626173019409,0.2760320007801056,0.2643444538116455,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7085409164428711,0.2150577157735824,0.9821292161941528,284.9303283691406,284.95001220703125,298.73974609375,288.435302734375,297.86737060546875,297.2674560546875,284.92950439453125,1.0,0.5498605966567993,0.5747020840644836,0.5747020840644836,1.0,1.0,-2.8741772174835205,1.1719661951065063,1.7022111415863037,0.5248635411262512,0.9082624316215516,0.9082624316215516,0.0,146.4520263671875,157.0,38933.71875,-0.0,2067.877685546875,1.0,280.9576416015625,283.4904479980469,291.4932556152344,294.02325439453125,313.061279296875,298.5343933105469,280.6499938964844,35733.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213964343070984,1.0,0.0,0.0,3.677079200744629,3.677103519439697,9.021926530294876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5998.1982421875,0.0,1561.49560546875,1895.4371337890625,-0.0,3602.040283203125,0.9110478162765504,1.0,0.0,3.0,1.0,0.0
12220320,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.7007343769073486,0.5583688616752625,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8430849313735962,0.3713800013065338,0.3536808788776397,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8160213232040405,0.3335782289505005,0.2353596538305282,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7660626173019409,0.2760320007801056,0.2643444538116455,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7085409164428711,0.2150577157735824,0.9821292161941528,284.9303283691406,284.95001220703125,298.73974609375,288.435302734375,297.86737060546875,297.2674560546875,284.92950439453125,1.0,0.5498605966567993,0.5747020840644836,0.5747020840644836,1.0,1.0,-2.8741772174835205,1.1719661951065063,1.7022111415863037,0.5248635411262512,0.9082624316215516,0.9082624316215516,0.0,146.4520263671875,157.0,38933.71875,-0.0,2067.877685546875,1.0,280.9576416015625,283.4904479980469,291.4932556152344,294.02325439453125,313.061279296875,298.5343933105469,280.6499938964844,35733.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213964343070984,1.0,0.0,0.0,3.677079200744629,3.677103519439697,9.021926530294876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5998.1982421875,0.0,1561.49560546875,1895.4371337890625,-0.0,3602.040283203125,0.9110478162765504,1.0,0.0,3.0,1.0,0.0
12220380,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.9990000128746032,0.6953355669975281,0.5668030977249146,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8406404256820679,0.3733060657978058,0.3557417392730713,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8120623826980591,0.3332477509975433,0.2353225201368332,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7627542018890381,0.2763333618640899,0.26486536860466,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.70458984375,0.2146016061305999,0.9812272191047668,284.7709655761719,284.95001220703125,298.7213134765625,288.40338134765625,297.8496398925781,297.25201416015625,284.7715148925781,1.0,0.5534272789955139,0.5726867914199829,0.5726867914199829,1.0,1.0,-2.886292219161988,1.1748716831207275,1.7114205360412598,0.5251298546791077,0.8701955676078796,0.8701955676078796,0.0,149.726318359375,145.0,39945.96875,-0.0,2104.220947265625,1.0,280.658203125,283.2980041503906,291.47149658203125,294.0810852050781,313.061279296875,298.5343933105469,280.95001220703125,37793.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93852961063385,1.0,0.0,0.0,3.616142511367798,3.616166591644287,8.725380098439928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5430.634765625,0.0,1509.1190185546875,1895.4371337890625,-0.0,3759.066650390625,0.8988317251205444,1.0,0.0,3.0,1.0,0.0
12220440,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.9990000128746032,0.6953355669975281,0.5668030977249146,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8406404256820679,0.3733060657978058,0.3557417392730713,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8120623826980591,0.3332477509975433,0.2353225201368332,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7627542018890381,0.2763333618640899,0.26486536860466,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.70458984375,0.2146016061305999,0.9812272191047668,284.7709655761719,284.95001220703125,298.7213134765625,288.40338134765625,297.8496398925781,297.25201416015625,284.7715148925781,1.0,0.5534272789955139,0.5726867914199829,0.5726867914199829,1.0,1.0,-2.886292219161988,1.1748716831207275,1.7114205360412598,0.5251298546791077,0.8701955676078796,0.8701955676078796,0.0,149.726318359375,145.0,39945.96875,-0.0,2104.220947265625,1.0,280.658203125,283.2980041503906,291.47149658203125,294.0810852050781,313.061279296875,298.5343933105469,280.95001220703125,37793.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93852961063385,1.0,0.0,0.0,3.616142511367798,3.616166591644287,8.725380098439928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5430.634765625,0.0,1509.1190185546875,1895.4371337890625,-0.0,3759.066650390625,0.8988317251205444,1.0,0.0,3.0,1.0,0.0
