time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220500,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6932711601257324,0.5665351748466492,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8414850831031799,0.3745467066764831,0.3567065596580505,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8121117949485779,0.3333817422389984,0.2352553606033325,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7630322575569153,0.2766658663749695,0.2650316655635834,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7044315934181213,0.2144688963890075,0.9801387190818788,284.9086303710937,284.95001220703125,298.71240234375,288.3876647949219,297.8437194824219,297.2491455078125,284.9169311523437,1.0,0.5529994964599609,0.5716791749000549,0.5716791749000549,1.0,1.0,-2.885955572128296,1.1734392642974854,1.712516188621521,0.5239657759666443,0.8807005882263184,0.8807005882263184,0.0,149.63270568847656,145.0,39015.62109375,-0.0,2103.1904296875,1.0,280.9001770019531,283.4755554199219,291.3672180175781,293.8307800292969,313.061279296875,298.5343933105469,280.95001220703125,36994.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319074153900146,1.0,0.0,0.0,3.595862865447998,3.595886468887329,8.627789611637127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5556.5029296875,0.0,1481.095947265625,1895.4371337890625,-0.0,3698.6123046875,0.8943527340888977,1.0,0.0,3.0,1.0,0.0
12220560,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.6927888989448547,0.562535285949707,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8443601727485657,0.3761301934719085,0.3580202758312225,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8142098188400269,0.3338929414749145,0.2354707568883896,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7652285099029541,0.2772687375545501,0.2654476761817932,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7061295509338379,0.2145619690418243,0.9798951148986816,284.9515075683594,284.95001220703125,298.70379638671875,288.37213134765625,297.8403625488281,297.2505187988281,284.952392578125,1.0,0.5516431927680969,0.5707091093063354,0.5707091093063354,1.0,1.0,-2.8831965923309326,1.1709835529327393,1.712213158607483,0.5221866369247437,0.8855646252632141,0.8855646252632141,0.0,148.1919403076172,133.0,38855.28125,-0.0,2091.479248046875,1.0,280.9417419433594,283.5201416015625,291.3375244140625,293.818359375,313.061279296875,298.5343933105469,281.25,36288.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927258312702179,1.0,0.0,0.0,3.598295211791992,3.598318576812744,8.639465249871137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5288.3466796875,0.0,1478.5284423828125,1895.4371337890625,-0.0,3655.985595703125,0.8940296769142151,1.0,0.0,3.0,1.0,0.0
12220620,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.6959386467933655,0.5472604632377625,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8542503714561462,0.3798316419124603,0.361142635345459,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8222353458404541,0.3354915380477905,0.2363091856241226,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7735270261764526,0.2789266705513,0.2666744589805603,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7131699323654175,0.2152193039655685,0.981191337108612,285.1134338378906,284.95001220703125,298.687744140625,288.3419494628906,297.8377380371094,297.2594299316406,285.1129455566406,1.0,0.5467543005943298,0.5687689185142517,0.5687689185142517,1.0,1.0,-2.872636318206787,1.1638237237930298,1.708812594413757,0.5174895524978638,0.9216063022613524,0.9216063022613524,0.0,142.771484375,136.0,37858.2421875,-0.0,2047.3043212890625,1.0,281.2414855957031,283.7197265625,291.2836303710937,293.6824645996094,313.061279296875,298.5343933105469,280.95001220703125,34500.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911925494670868,1.0,0.0,0.0,3.650980234146118,3.651004076004028,8.89431021278142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5815.81005859375,0.0,1523.0352783203125,1895.4371337890625,-0.0,3514.46435546875,0.9045541286468506,1.0,0.0,3.0,1.0,0.0
12220680,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.6959386467933655,0.5472604632377625,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8542503714561462,0.3798316419124603,0.361142635345459,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8222353458404541,0.3354915380477905,0.2363091856241226,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7735270261764526,0.2789266705513,0.2666744589805603,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7131699323654175,0.2152193039655685,0.981191337108612,285.1134338378906,284.95001220703125,298.687744140625,288.3419494628906,297.8377380371094,297.2594299316406,285.1129455566406,1.0,0.5467543005943298,0.5687689185142517,0.5687689185142517,1.0,1.0,-2.872636318206787,1.1638237237930298,1.708812594413757,0.5174895524978638,0.9216063022613524,0.9216063022613524,0.0,142.771484375,136.0,37858.2421875,-0.0,2047.3043212890625,1.0,281.2414855957031,283.7197265625,291.2836303710937,293.6824645996094,313.061279296875,298.5343933105469,280.95001220703125,34500.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911925494670868,1.0,0.0,0.0,3.650980234146118,3.651004076004028,8.89431021278142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5815.81005859375,0.0,1523.0352783203125,1895.4371337890625,-0.0,3514.46435546875,0.9045541286468506,1.0,0.0,3.0,1.0,0.0
12220740,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.6991997361183167,0.5388733744621277,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8608033657073975,0.3826264441013336,0.3639986515045166,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8268656730651855,0.3361010253429413,0.2369255870580673,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7786743640899658,0.2799324989318847,0.2677718698978424,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7171515226364136,0.215490460395813,0.9827864766120912,284.91534423828125,284.95001220703125,298.6736145019531,288.3132019042969,297.83172607421875,297.2611999511719,284.9137878417969,1.0,0.544974148273468,0.5668287873268127,0.5668287873268127,1.0,1.0,-2.869953393936157,1.1601709127426147,1.7097824811935425,0.514322817325592,0.9006357192993164,0.9006357192993164,0.0,139.9634552001953,139.0,38656.453125,-0.0,2029.1455078125,1.0,280.9577331542969,283.4853515625,291.3526916503906,293.86407470703125,313.061279296875,298.5343933105469,280.6499938964844,35977.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243746995925904,1.0,0.0,0.0,3.659437894821167,3.659461975097656,8.935566029322217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5941.20458984375,0.0,1543.5235595703125,1895.4371337890625,-0.0,3629.47509765625,0.9072440266609192,1.0,0.0,3.0,1.0,0.0
12220800,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.6991997361183167,0.5388733744621277,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8608033657073975,0.3826264441013336,0.3639986515045166,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8268656730651855,0.3361010253429413,0.2369255870580673,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7786743640899658,0.2799324989318847,0.2677718698978424,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7171515226364136,0.215490460395813,0.9827864766120912,284.91534423828125,284.95001220703125,298.6736145019531,288.3132019042969,297.83172607421875,297.2611999511719,284.9137878417969,1.0,0.544974148273468,0.5668287873268127,0.5668287873268127,1.0,1.0,-2.869953393936157,1.1601709127426147,1.7097824811935425,0.514322817325592,0.9006357192993164,0.9006357192993164,0.0,139.9634552001953,139.0,38656.453125,-0.0,2029.1455078125,1.0,280.9577331542969,283.4853515625,291.3526916503906,293.86407470703125,313.061279296875,298.5343933105469,280.6499938964844,35977.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243746995925904,1.0,0.0,0.0,3.659437894821167,3.659461975097656,8.935566029322217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5941.20458984375,0.0,1543.5235595703125,1895.4371337890625,-0.0,3629.47509765625,0.9072440266609192,1.0,0.0,3.0,1.0,0.0
12220860,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.9990000128746032,0.6993322968482971,0.5376546382904053,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8629564642906189,0.3845348656177521,0.3659290969371795,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8272831439971924,0.3357176482677459,0.2367742657661438,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.7796327471733093,0.2801867723464966,0.2681330442428589,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.7174045443534851,0.2151165604591369,0.9816424250602722,284.7462158203125,284.95001220703125,298.66192626953125,288.28619384765625,297.820556640625,297.25201416015625,284.7465515136719,1.0,0.5447723269462585,0.5653773546218872,0.5653773546218872,1.0,1.0,-2.869684219360352,1.1581590175628662,1.7115252017974854,0.5123820304870605,0.8585085868835449,0.8585085868835449,0.0,139.5644073486328,142.0,39446.7265625,-0.0,2026.759765625,1.0,280.6584167480469,283.2903747558594,291.3412780761719,293.92010498046875,313.061279296875,298.5343933105469,280.95001220703125,38260.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390194416046144,1.0,0.0,0.0,3.5815675258636475,3.5815911293029785,8.559326261092792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5369.07275390625,0.0,1474.952880859375,1895.4371337890625,-0.0,3763.525146484375,0.8914543390274048,1.0,0.0,3.0,1.0,0.0
12220920,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.9990000128746032,0.6993322968482971,0.5376546382904053,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8629564642906189,0.3845348656177521,0.3659290969371795,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.8272831439971924,0.3357176482677459,0.2367742657661438,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.7796327471733093,0.2801867723464966,0.2681330442428589,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.7174045443534851,0.2151165604591369,0.9816424250602722,284.7462158203125,284.95001220703125,298.66192626953125,288.28619384765625,297.820556640625,297.25201416015625,284.7465515136719,1.0,0.5447723269462585,0.5653773546218872,0.5653773546218872,1.0,1.0,-2.869684219360352,1.1581590175628662,1.7115252017974854,0.5123820304870605,0.8585085868835449,0.8585085868835449,0.0,139.5644073486328,142.0,39446.7265625,-0.0,2026.759765625,1.0,280.6584167480469,283.2903747558594,291.3412780761719,293.92010498046875,313.061279296875,298.5343933105469,280.95001220703125,38260.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390194416046144,1.0,0.0,0.0,3.5815675258636475,3.5815911293029785,8.559326261092792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5369.07275390625,0.0,1474.952880859375,1895.4371337890625,-0.0,3763.525146484375,0.8914543390274048,1.0,0.0,3.0,1.0,0.0
12220980,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9990000128746032,0.7000632882118225,0.5386262536048889,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.86429762840271,0.3874296844005584,0.368309736251831,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8270068168640137,0.3363464772701263,0.2369471192359924,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7797828316688538,0.2811294496059418,0.2687694728374481,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7168964147567749,0.2152337878942489,0.9812491536140442,284.9364013671875,284.95001220703125,298.6531982421875,288.2613220214844,297.8163146972656,297.252197265625,284.9378662109375,1.0,0.545730471611023,0.5639259815216064,0.5639259815216064,1.0,1.0,-2.8742051124572754,1.1582818031311035,1.715923309326172,0.5114232301712036,0.8721429109573364,0.8721429109573364,0.0,140.04090881347656,145.0,38427.453125,-0.0,2036.564208984375,1.0,280.94140625,283.5252685546875,291.2160949707031,293.663330078125,313.061279296875,298.5343933105469,281.25,36611.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255627989768982,1.0,0.0,0.0,3.549730062484741,3.549753189086914,8.407830591750098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5233.9951171875,0.0,1428.8944091796875,1895.4371337890625,-0.0,3640.404052734375,0.8834783434867859,1.0,0.0,3.0,1.0,0.0
12221040,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9990000128746032,0.7000632882118225,0.5386262536048889,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.86429762840271,0.3874296844005584,0.368309736251831,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8270068168640137,0.3363464772701263,0.2369471192359924,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7797828316688538,0.2811294496059418,0.2687694728374481,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7168964147567749,0.2152337878942489,0.9812491536140442,284.9364013671875,284.95001220703125,298.6531982421875,288.2613220214844,297.8163146972656,297.252197265625,284.9378662109375,1.0,0.545730471611023,0.5639259815216064,0.5639259815216064,1.0,1.0,-2.8742051124572754,1.1582818031311035,1.715923309326172,0.5114232301712036,0.8721429109573364,0.8721429109573364,0.0,140.04090881347656,145.0,38427.453125,-0.0,2036.564208984375,1.0,280.94140625,283.5252685546875,291.2160949707031,293.663330078125,313.061279296875,298.5343933105469,281.25,36611.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255627989768982,1.0,0.0,0.0,3.549730062484741,3.549753189086914,8.407830591750098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5233.9951171875,0.0,1428.8944091796875,1895.4371337890625,-0.0,3640.404052734375,0.8834783434867859,1.0,0.0,3.0,1.0,0.0
12221100,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,0.7010108828544617,0.5391104221343994,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8652929663658142,0.3892786204814911,0.3699185848236084,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8272243738174438,0.3370861113071441,0.2373610585927963,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7801798582077026,0.2819209396839142,0.2694131433963775,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.716939389705658,0.2155629247426986,0.9823142290115356,285.0800476074219,284.95001220703125,298.65008544921875,288.24981689453125,297.81719970703125,297.25634765625,285.0885009765625,1.0,0.5466325879096985,0.5632002353668213,0.5632002353668213,1.0,1.0,-2.8792686462402344,1.1595737934112549,1.71969473361969,0.5115561485290527,0.8947150707244873,0.8947150707244873,0.0,140.38519287109375,145.0,37718.4296875,-0.0,2046.638427734375,1.0,281.19610595703125,283.7065734863281,291.16522216796875,293.5023498535156,313.061279296875,298.5343933105469,281.25,35341.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915014386177063,1.0,0.0,0.0,3.565333604812622,3.565356492996216,8.481908935209503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5391.0849609375,0.0,1436.1829833984375,1895.4371337890625,-0.0,3543.078857421875,0.8864234685897827,1.0,0.0,3.0,1.0,0.0
12221160,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9990000128746032,0.7022312879562378,0.5395592451095581,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.8665040731430054,0.3913038372993469,0.3717834055423736,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8276724815368652,0.3380122184753418,0.2379733175039291,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.78079754114151,0.2828640341758728,0.2702639102935791,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7171967625617981,0.2160325646400451,0.9842308163642884,285.1205444335937,284.95001220703125,298.6479187011719,288.23895263671875,297.81951904296875,297.26239013671875,285.12115478515625,1.0,0.5477969646453857,0.5623520016670227,0.5623520016670227,1.0,1.0,-2.886108636856079,1.161491870880127,1.7246168851852417,0.5119219422340393,0.910637617111206,0.910637617111206,0.0,140.7860565185547,148.0,37747.85546875,-0.0,2059.979248046875,1.0,281.2409973144531,283.7436218261719,291.1798400878906,293.55963134765625,313.061279296875,298.5343933105469,280.95001220703125,34465.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100146889686584,1.0,0.0,0.0,3.603144884109497,3.60316801071167,8.662768777867313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5775.26904296875,0.0,1470.328125,1895.4371337890625,-0.0,3496.73974609375,0.8938511610031128,1.0,0.0,3.0,1.0,0.0
12221220,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9990000128746032,0.7016283869743347,0.5430331230163574,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8670777082443237,0.3942157924175262,0.3749195039272308,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.826854407787323,0.3386762142181396,0.2387440949678421,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7803666591644287,0.2839114665985107,0.2715640664100647,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7163150906562805,0.2163330465555191,0.9867912530899048,284.9393310546875,284.95001220703125,298.6466064453125,288.21942138671875,297.8164978027344,297.25982666015625,284.9383850097656,1.0,0.5505791306495667,0.5606555342674255,0.5606555342674255,1.0,1.0,-2.899623394012451,1.1651902198791504,1.7344331741333008,0.5126563310623169,0.8942033648490906,0.8942033648490906,0.0,142.41635131835938,151.0,38741.5859375,-0.0,2090.6416015625,1.0,280.95806884765625,283.519287109375,291.2669372558594,293.774658203125,313.061279296875,298.5343933105469,281.25,35780.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241715669631958,1.0,0.0,0.0,3.618728637695313,3.618752479553223,8.737865186958516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5282.20458984375,0.0,1497.0263671875,1895.4371337890625,-0.0,3627.605224609375,0.8980273604393005,1.0,0.0,3.0,1.0,0.0
12221280,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9990000128746032,0.7016283869743347,0.5430331230163574,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8670777082443237,0.3942157924175262,0.3749195039272308,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.826854407787323,0.3386762142181396,0.2387440949678421,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7803666591644287,0.2839114665985107,0.2715640664100647,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7163150906562805,0.2163330465555191,0.9867912530899048,284.9393310546875,284.95001220703125,298.6466064453125,288.21942138671875,297.8164978027344,297.25982666015625,284.9383850097656,1.0,0.5505791306495667,0.5606555342674255,0.5606555342674255,1.0,1.0,-2.899623394012451,1.1651902198791504,1.7344331741333008,0.5126563310623169,0.8942033648490906,0.8942033648490906,0.0,142.41635131835938,151.0,38741.5859375,-0.0,2090.6416015625,1.0,280.95806884765625,283.519287109375,291.2669372558594,293.774658203125,313.061279296875,298.5343933105469,281.25,35780.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241715669631958,1.0,0.0,0.0,3.618728637695313,3.618752479553223,8.737865186958516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5282.20458984375,0.0,1497.0263671875,1895.4371337890625,-0.0,3627.605224609375,0.8980273604393005,1.0,0.0,3.0,1.0,0.0
12221340,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7006037831306458,0.5481756329536438,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8665792346000671,0.3974946439266205,0.3778187036514282,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.825035035610199,0.3396763205528259,0.2393024563789367,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7789129018783569,0.2851713299751282,0.272639513015747,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7144864797592163,0.2167489677667617,0.988342583179474,285.1091613769531,284.95001220703125,298.6497497558594,288.2030944824219,297.8170471191406,297.260009765625,285.1098327636719,1.0,0.5536923408508301,0.5589590072631836,0.5589590072631836,1.0,1.0,-2.9131133556365967,1.168848752975464,1.7442646026611328,0.5132598876953125,0.929680347442627,0.929680347442627,0.0,144.5920867919922,154.0,38119.76953125,-0.0,2124.2353515625,1.0,281.2420959472656,283.7209167480469,291.1796569824219,293.5965881347656,313.061279296875,298.5343933105469,280.95001220703125,34363.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156745076179504,1.0,0.0,0.0,3.6736888885498047,3.673712968826294,9.005297556541336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5809.97900390625,0.0,1547.3602294921875,1895.4371337890625,-0.0,3549.1875,0.909550666809082,1.0,0.0,3.0,1.0,0.0
12221400,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7006037831306458,0.5481756329536438,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8665792346000671,0.3974946439266205,0.3778187036514282,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.825035035610199,0.3396763205528259,0.2393024563789367,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7789129018783569,0.2851713299751282,0.272639513015747,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7144864797592163,0.2167489677667617,0.988342583179474,285.1091613769531,284.95001220703125,298.6497497558594,288.2030944824219,297.8170471191406,297.260009765625,285.1098327636719,1.0,0.5536923408508301,0.5589590072631836,0.5589590072631836,1.0,1.0,-2.9131133556365967,1.168848752975464,1.7442646026611328,0.5132598876953125,0.929680347442627,0.929680347442627,0.0,144.5920867919922,154.0,38119.76953125,-0.0,2124.2353515625,1.0,281.2420959472656,283.7209167480469,291.1796569824219,293.5965881347656,313.061279296875,298.5343933105469,280.95001220703125,34363.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156745076179504,1.0,0.0,0.0,3.6736888885498047,3.673712968826294,9.005297556541336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5809.97900390625,0.0,1547.3602294921875,1895.4371337890625,-0.0,3549.1875,0.909550666809082,1.0,0.0,3.0,1.0,0.0
12221460,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9990000128746032,0.6973660588264465,0.5542365312576294,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8655719757080078,0.4001233875751495,0.3806658983230591,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8227766752243042,0.3400217890739441,0.2398270666599273,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7770128846168518,0.2859528660774231,0.2736813127994537,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7122198939323425,0.2167763859033584,0.989735186100006,284.9283142089844,284.95001220703125,298.6578369140625,288.1903076171875,297.8158874511719,297.2544860839844,284.9274597167969,1.0,0.5570889711380005,0.556998074054718,0.556998074054718,1.0,1.0,-2.9273810386657715,1.1724435091018677,1.7549375295639038,0.5137124061584473,0.9116937518119812,0.9116937518119812,0.0,147.12159729003906,157.0,39154.12109375,-0.0,2161.209716796875,1.0,280.95751953125,283.4952087402344,291.2425842285156,293.7784423828125,313.061279296875,298.5343933105469,280.6499938964844,35722.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930302917957306,1.0,0.0,0.0,3.69093918800354,3.690963506698608,9.090066441785892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5953.17431640625,0.0,1577.094482421875,1895.4371337890625,-0.0,3683.917236328125,0.9141408801078796,1.0,0.0,3.0,1.0,0.0
12221520,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9990000128746032,0.6973660588264465,0.5542365312576294,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8655719757080078,0.4001233875751495,0.3806658983230591,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8227766752243042,0.3400217890739441,0.2398270666599273,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7770128846168518,0.2859528660774231,0.2736813127994537,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7122198939323425,0.2167763859033584,0.989735186100006,284.9283142089844,284.95001220703125,298.6578369140625,288.1903076171875,297.8158874511719,297.2544860839844,284.9274597167969,1.0,0.5570889711380005,0.556998074054718,0.556998074054718,1.0,1.0,-2.9273810386657715,1.1724435091018677,1.7549375295639038,0.5137124061584473,0.9116937518119812,0.9116937518119812,0.0,147.12159729003906,157.0,39154.12109375,-0.0,2161.209716796875,1.0,280.95751953125,283.4952087402344,291.2425842285156,293.7784423828125,313.061279296875,298.5343933105469,280.6499938964844,35722.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930302917957306,1.0,0.0,0.0,3.69093918800354,3.690963506698608,9.090066441785892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5953.17431640625,0.0,1577.094482421875,1895.4371337890625,-0.0,3683.917236328125,0.9141408801078796,1.0,0.0,3.0,1.0,0.0
12221580,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.9990000128746032,0.691132128238678,0.5626224875450134,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8627164363861084,0.4019124209880829,0.3826009631156921,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8187322020530701,0.3394968509674072,0.2396532893180847,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7733719348907471,0.2860377728939056,0.2739976346492767,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.7081397771835327,0.2161308676004409,0.9880125522613524,284.766845703125,284.95001220703125,298.6714172363281,288.1814270019531,297.813720703125,297.2438049316406,284.7674255371094,1.0,0.5603762269020081,0.5550370812416077,0.5550370812416077,1.0,1.0,-2.9378910064697266,1.1743263006210327,1.7635645866394043,0.5132781863212585,0.8727724552154541,0.8727724552154541,0.0,150.3040008544922,145.0,40124.89453125,-0.0,2195.26953125,1.0,280.6580810546875,283.2999267578125,291.241943359375,293.8531494140625,313.061279296875,298.5343933105469,280.95001220703125,37801.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458903670310974,1.0,0.0,0.0,3.629549503326416,3.629573583602905,8.790199785835284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5386.857421875,0.0,1523.9400634765625,1895.4371337890625,-0.0,3825.86474609375,0.9018228054046632,1.0,0.0,3.0,1.0,0.0
12221640,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.9990000128746032,0.691132128238678,0.5626224875450134,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8627164363861084,0.4019124209880829,0.3826009631156921,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8187322020530701,0.3394968509674072,0.2396532893180847,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7733719348907471,0.2860377728939056,0.2739976346492767,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.7081397771835327,0.2161308676004409,0.9880125522613524,284.766845703125,284.95001220703125,298.6714172363281,288.1814270019531,297.813720703125,297.2438049316406,284.7674255371094,1.0,0.5603762269020081,0.5550370812416077,0.5550370812416077,1.0,1.0,-2.9378910064697266,1.1743263006210327,1.7635645866394043,0.5132781863212585,0.8727724552154541,0.8727724552154541,0.0,150.3040008544922,145.0,40124.89453125,-0.0,2195.26953125,1.0,280.6580810546875,283.2999267578125,291.241943359375,293.8531494140625,313.061279296875,298.5343933105469,280.95001220703125,37801.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458903670310974,1.0,0.0,0.0,3.629549503326416,3.629573583602905,8.790199785835284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5386.857421875,0.0,1523.9400634765625,1895.4371337890625,-0.0,3825.86474609375,0.9018228054046632,1.0,0.0,3.0,1.0,0.0
12221700,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6886432766914368,0.5623224377632141,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8635521531105042,0.4031211137771606,0.3835151791572571,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8187325596809387,0.3395542800426483,0.2395257949829101,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7735806703567505,0.286281406879425,0.2740702629089355,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7078911066055298,0.2159067243337631,0.9864969849586488,284.9071350097656,284.95001220703125,298.680419921875,288.1785888671875,297.8157043457031,297.2422790527344,284.9157409667969,1.0,0.5598227381706238,0.5540566444396973,0.5540566444396973,1.0,1.0,-2.9367563724517822,1.172430157661438,1.7643263339996338,0.511807382106781,0.8834137320518494,0.8834137320518494,0.0,150.16842651367188,145.0,39226.12890625,-0.0,2192.621337890625,1.0,280.9004821777344,283.48028564453125,291.150146484375,293.614990234375,313.061279296875,298.5343933105469,280.95001220703125,37006.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384456872940063,1.0,0.0,0.0,3.608963966369629,3.608987808227539,8.690773256603279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5517.88671875,0.0,1495.4376220703125,1895.4371337890625,-0.0,3758.302490234375,0.8972858190536499,1.0,0.0,3.0,1.0,0.0
12221760,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.687734067440033,0.5582306385040283,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.866630494594574,0.4047076404094696,0.3848170340061188,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8207934498786926,0.3400112390518188,0.2396958470344543,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7758243083953857,0.2868170738220215,0.2744130194187164,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.709540843963623,0.2159261256456375,0.9858794808387756,284.953369140625,284.95001220703125,298.69097900390625,288.1768493652344,297.8203430175781,297.24420166015625,284.9544677734375,1.0,0.5583549737930298,0.5531151294708252,0.5531151294708252,1.0,1.0,-2.93328070640564,1.1695705652236938,1.7637101411819458,0.5097551941871643,0.8887529373168945,0.8887529373168945,0.0,148.67628479003906,133.0,39119.828125,-0.0,2179.147705078125,1.0,280.9418334960937,283.52789306640625,291.1351928710937,293.61968994140625,313.061279296875,298.5343933105469,281.25,36274.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331333637237548,1.0,0.0,0.0,3.6117873191833496,3.6118109226226807,8.70437588673667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5255.55712890625,0.0,1493.10205078125,1895.4371337890625,-0.0,3709.827880859375,0.897038996219635,1.0,0.0,3.0,1.0,0.0
12221820,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9990000128746032,0.690004289150238,0.5426271557807922,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8773541450500488,0.4084695279598236,0.3879777789115906,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8289085030555725,0.3415452837944031,0.2404790669679641,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7844505906105042,0.2883841395378113,0.2755395174026489,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7164629697799683,0.2164962142705917,0.9866838455200196,285.1224060058594,284.95001220703125,298.71697998046875,288.1768493652344,297.8338928222656,297.252197265625,285.1221008300781,1.0,0.553287923336029,0.551232099533081,0.551232099533081,1.0,1.0,-2.921592235565185,1.1617754697799685,1.7598168849945068,0.504604697227478,0.926629900932312,0.926629900932312,0.0,143.1352081298828,136.0,38219.85546875,-0.0,2131.446533203125,1.0,281.2416076660156,283.7326965332031,291.1142883300781,293.5225830078125,313.061279296875,298.5343933105469,280.95001220703125,34444.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169626832008362,1.0,0.0,0.0,3.66666030883789,3.66668438911438,8.970872045210854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5800.66796875,0.0,1540.093017578125,1895.4371337890625,-0.0,3561.10205078125,0.9080379009246826,1.0,0.0,3.0,1.0,0.0
12221880,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9990000128746032,0.690004289150238,0.5426271557807922,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8773541450500488,0.4084695279598236,0.3879777789115906,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8289085030555725,0.3415452837944031,0.2404790669679641,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7844505906105042,0.2883841395378113,0.2755395174026489,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7164629697799683,0.2164962142705917,0.9866838455200196,285.1224060058594,284.95001220703125,298.71697998046875,288.1768493652344,297.8338928222656,297.252197265625,285.1221008300781,1.0,0.553287923336029,0.551232099533081,0.551232099533081,1.0,1.0,-2.921592235565185,1.1617754697799685,1.7598168849945068,0.504604697227478,0.926629900932312,0.926629900932312,0.0,143.1352081298828,136.0,38219.85546875,-0.0,2131.446533203125,1.0,281.2416076660156,283.7326965332031,291.1142883300781,293.5225830078125,313.061279296875,298.5343933105469,280.95001220703125,34444.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169626832008362,1.0,0.0,0.0,3.66666030883789,3.66668438911438,8.970872045210854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5800.66796875,0.0,1540.093017578125,1895.4371337890625,-0.0,3561.10205078125,0.9080379009246826,1.0,0.0,3.0,1.0,0.0
12221940,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9990000128746032,0.6923043727874756,0.5339780449867249,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8843804001808167,0.4112530648708343,0.3908423483371734,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.833670437335968,0.3420780599117279,0.2410444319248199,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.789765477180481,0.2892875969409942,0.276543915271759,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7204604148864746,0.2167320847511291,0.9880670309066772,284.9271545410156,284.95001220703125,298.75,288.1817932128906,297.8450012207031,297.2514343261719,284.9258117675781,1.0,0.5513782501220703,0.5493490695953369,0.5493490695953369,1.0,1.0,-2.91817569732666,1.1576086282730105,1.7605671882629397,0.500999927520752,0.90742826461792,0.90742826461792,0.0,140.2328338623047,139.0,39062.734375,-0.0,2111.207275390625,1.0,280.95758056640625,283.49737548828125,291.217529296875,293.74151611328125,313.061279296875,298.5343933105469,280.6499938964844,35836.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287171959877014,1.0,0.0,0.0,3.680004119873047,3.6800284385681152,9.036284609464929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5939.52001953125,0.0,1565.5767822265625,1895.4371337890625,-0.0,3669.377197265625,0.9117622971534728,1.0,0.0,3.0,1.0,0.0
12222000,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9990000128746032,0.6923043727874756,0.5339780449867249,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8843804001808167,0.4112530648708343,0.3908423483371734,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.833670437335968,0.3420780599117279,0.2410444319248199,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.789765477180481,0.2892875969409942,0.276543915271759,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7204604148864746,0.2167320847511291,0.9880670309066772,284.9271545410156,284.95001220703125,298.75,288.1817932128906,297.8450012207031,297.2514343261719,284.9258117675781,1.0,0.5513782501220703,0.5493490695953369,0.5493490695953369,1.0,1.0,-2.91817569732666,1.1576086282730105,1.7605671882629397,0.500999927520752,0.90742826461792,0.90742826461792,0.0,140.2328338623047,139.0,39062.734375,-0.0,2111.207275390625,1.0,280.95758056640625,283.49737548828125,291.217529296875,293.74151611328125,313.061279296875,298.5343933105469,280.6499938964844,35836.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287171959877014,1.0,0.0,0.0,3.680004119873047,3.6800284385681152,9.036284609464929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5939.52001953125,0.0,1565.5767822265625,1895.4371337890625,-0.0,3669.377197265625,0.9117622971534728,1.0,0.0,3.0,1.0,0.0
12222060,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.9990000128746032,0.6914188265800476,0.5326789617538452,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.886561930179596,0.4130864441394806,0.3927107751369476,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8340644240379333,0.3415881991386413,0.2408225983381271,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7906653881072998,0.2894140183925628,0.2767883241176605,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7207099199295044,0.2163142561912536,0.9867482781410216,284.7564392089844,284.95001220703125,298.7866516113281,288.1893310546875,297.8528137207031,297.2421569824219,284.7568359375,1.0,0.551071286201477,0.5479432940483093,0.5479432940483093,1.0,1.0,-2.9173004627227783,1.155181884765625,1.7621184587478638,0.49869105219841,0.8663764595985413,0.8663764595985413,0.0,139.78414916992188,142.0,39853.625,-0.0,2107.50244140625,1.0,280.658203125,283.2963562011719,291.23980712890625,293.8316955566406,313.061279296875,298.5343933105469,280.95001220703125,38036.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424415826797484,1.0,0.0,0.0,3.6101813316345215,3.610205173492432,8.696636086824583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5369.818359375,0.0,1504.38818359375,1895.4371337890625,-0.0,3794.621826171875,0.8976665139198303,1.0,0.0,3.0,1.0,0.0
12222120,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.9990000128746032,0.6914188265800476,0.5326789617538452,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.886561930179596,0.4130864441394806,0.3927107751369476,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8340644240379333,0.3415881991386413,0.2408225983381271,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7906653881072998,0.2894140183925628,0.2767883241176605,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7207099199295044,0.2163142561912536,0.9867482781410216,284.7564392089844,284.95001220703125,298.7866516113281,288.1893310546875,297.8528137207031,297.2421569824219,284.7568359375,1.0,0.551071286201477,0.5479432940483093,0.5479432940483093,1.0,1.0,-2.9173004627227783,1.155181884765625,1.7621184587478638,0.49869105219841,0.8663764595985413,0.8663764595985413,0.0,139.78414916992188,142.0,39853.625,-0.0,2107.50244140625,1.0,280.658203125,283.2963562011719,291.23980712890625,293.8316955566406,313.061279296875,298.5343933105469,280.95001220703125,38036.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424415826797484,1.0,0.0,0.0,3.6101813316345215,3.610205173492432,8.696636086824583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5369.818359375,0.0,1504.38818359375,1895.4371337890625,-0.0,3794.621826171875,0.8976665139198303,1.0,0.0,3.0,1.0,0.0
12222180,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.6911695003509521,0.5335859060287476,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8878774046897888,0.4160128831863403,0.3950865864753723,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8337570428848267,0.3421674966812134,0.2409476786851883,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7907423973083496,0.2902841866016388,0.2773382663726806,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7201891541481018,0.2163949757814407,0.9861623644828796,284.95318603515625,284.95001220703125,298.8233337402344,288.1968078613281,297.8667297363281,297.2427673339844,284.9549560546875,1.0,0.5519421100616455,0.5465375781059265,0.5465375781059265,1.0,1.0,-2.921344518661499,1.1549152135849,1.7664291858673096,0.4973587393760681,0.8828495144844055,0.8828495144844055,0.0,140.21726989746094,145.0,38985.796875,-0.0,2116.53759765625,1.0,280.9416809082031,283.5353088378906,291.15045166015625,293.6192626953125,313.061279296875,298.5343933105469,281.25,36363.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286484122276306,1.0,0.0,0.0,3.5877885818481445,3.587812185287476,8.589087201471557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5251.53076171875,0.0,1467.7254638671875,1895.4371337890625,-0.0,3668.74609375,0.8917747735977173,1.0,0.0,3.0,1.0,0.0
12222240,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.6911695003509521,0.5335859060287476,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8878774046897888,0.4160128831863403,0.3950865864753723,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8337570428848267,0.3421674966812134,0.2409476786851883,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7907423973083496,0.2902841866016388,0.2773382663726806,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7201891541481018,0.2163949757814407,0.9861623644828796,284.95318603515625,284.95001220703125,298.8233337402344,288.1968078613281,297.8667297363281,297.2427673339844,284.9549560546875,1.0,0.5519421100616455,0.5465375781059265,0.5465375781059265,1.0,1.0,-2.921344518661499,1.1549152135849,1.7664291858673096,0.4973587393760681,0.8828495144844055,0.8828495144844055,0.0,140.21726989746094,145.0,38985.796875,-0.0,2116.53759765625,1.0,280.9416809082031,283.5353088378906,291.15045166015625,293.6192626953125,313.061279296875,298.5343933105469,281.25,36363.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286484122276306,1.0,0.0,0.0,3.5877885818481445,3.587812185287476,8.589087201471557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5251.53076171875,0.0,1467.7254638671875,1895.4371337890625,-0.0,3668.74609375,0.8917747735977173,1.0,0.0,3.0,1.0,0.0
