time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222300,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9990000128746032,0.6916214227676392,0.5340124368667603,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8888928890228271,0.4179006814956665,0.3967238068580627,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.833983302116394,0.3428943157196045,0.2413502186536789,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.7911300659179688,0.2910537719726562,0.2779567241668701,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7202377915382385,0.2167117595672607,0.987162172794342,285.0985717773437,284.95001220703125,298.8416748046875,288.20050048828125,297.8760070800781,297.246826171875,285.1068725585937,1.0,0.5528103113174438,0.5458347201347351,0.5458347201347351,1.0,1.0,-2.926250457763672,1.156028151512146,1.770222306251526,0.4973048865795135,0.906851589679718,0.906851589679718,0.0,140.53675842285156,145.0,38293.52734375,-0.0,2126.48828125,1.0,281.1972351074219,283.7168884277344,291.1161804199219,293.4773864746094,313.061279296875,298.5343933105469,281.25,35137.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918200433254242,1.0,0.0,0.0,3.607069730758667,3.607093334197998,8.681652730047063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5418.36474609375,0.0,1479.5546875,1895.4371337890625,-0.0,3572.541748046875,0.8955785036087036,1.0,0.0,3.0,1.0,0.0
12222360,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9990000128746032,0.6923324465751648,0.5343984365463257,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8901324272155762,0.4199680089950561,0.3986275792121887,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8344454765319824,0.3438091576099396,0.24195396900177,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7917453646659851,0.2919784784317016,0.2787884473800659,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.7205021381378174,0.217172086238861,0.9890269637107848,285.13970947265625,284.95001220703125,298.8599853515625,288.2042236328125,297.88623046875,297.2525939941406,285.14044189453125,1.0,0.5539465546607971,0.5450072288513184,0.5450072288513184,1.0,1.0,-2.932966709136963,1.1577479839324951,1.7752186059951782,0.4974587857723236,0.9241154193878174,0.9241154193878174,0.0,140.91366577148438,148.0,38350.41796875,-0.0,2139.85400390625,1.0,281.2413635253906,283.7532653808594,291.146240234375,293.55291748046875,313.061279296875,298.5343933105469,280.95001220703125,34306.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133654236793518,1.0,0.0,0.0,3.6472280025482178,3.647251844406128,8.876037327354425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5815.25048828125,0.0,1517.4251708984375,1895.4371337890625,-0.0,3527.8095703125,0.9036142826080322,1.0,0.0,3.0,1.0,0.0
12222420,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.690732479095459,0.5378512740135193,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8905718326568604,0.4228725731372833,0.4017808437347412,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.833568274974823,0.3444275557994842,0.2426974028348922,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7912079691886902,0.2929613590240478,0.2800351977348327,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7195969820022583,0.2174369394779205,0.9914597868919371,284.9586486816406,284.95001220703125,298.89666748046875,288.2115478515625,297.8993530273437,297.2522888183594,284.95770263671875,1.0,0.5566794872283936,0.5433522462844849,0.5433522462844849,1.0,1.0,-2.9462268352508545,1.1610442399978638,1.7851825952529907,0.4977738559246063,0.9102309942245485,0.9102309942245485,0.0,142.52133178710938,151.0,39415.921875,-0.0,2170.7353515625,1.0,280.95770263671875,283.5257263183594,291.26025390625,293.80047607421875,313.061279296875,298.5343933105469,280.6499938964844,35514.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278011322021484,1.0,0.0,0.0,3.672162771224976,3.672186851501465,8.997816962619254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5976.22265625,0.0,1554.307861328125,1895.4371337890625,-0.0,3660.97021484375,0.9098091721534728,1.0,0.0,3.0,1.0,0.0
12222480,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.690732479095459,0.5378512740135193,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8905718326568604,0.4228725731372833,0.4017808437347412,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.833568274974823,0.3444275557994842,0.2426974028348922,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7912079691886902,0.2929613590240478,0.2800351977348327,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7195969820022583,0.2174369394779205,0.9914597868919371,284.9586486816406,284.95001220703125,298.89666748046875,288.2115478515625,297.8993530273437,297.2522888183594,284.95770263671875,1.0,0.5566794872283936,0.5433522462844849,0.5433522462844849,1.0,1.0,-2.9462268352508545,1.1610442399978638,1.7851825952529907,0.4977738559246063,0.9102309942245485,0.9102309942245485,0.0,142.52133178710938,151.0,39415.921875,-0.0,2170.7353515625,1.0,280.95770263671875,283.5257263183594,291.26025390625,293.80047607421875,313.061279296875,298.5343933105469,280.6499938964844,35514.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278011322021484,1.0,0.0,0.0,3.672162771224976,3.672186851501465,8.997816962619254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5976.22265625,0.0,1554.307861328125,1895.4371337890625,-0.0,3660.97021484375,0.9098091721534728,1.0,0.0,3.0,1.0,0.0
12222540,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9990000128746032,0.6855618953704834,0.5448679327964783,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8881458044052124,0.4247279763221741,0.4037964046001434,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8300960063934326,0.3439737856388092,0.2425874322652816,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.7880626916885376,0.2931023836135864,0.2804133296012878,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.716364324092865,0.2169220745563507,0.990336000919342,284.79034423828125,284.95001220703125,298.9333190917969,288.2188415527344,297.9072265625,297.24346923828125,284.79083251953125,1.0,0.5595644116401672,0.5416972041130066,0.5416972041130066,1.0,1.0,-2.9560582637786865,1.1628127098083496,1.7932456731796265,0.497327595949173,0.8739470839500427,0.8739470839500427,0.0,145.153076171875,154.0,40339.4375,-0.0,2201.055908203125,1.0,280.658203125,283.3210144042969,291.2822570800781,293.9024658203125,313.061279296875,298.5343933105469,280.95001220703125,37534.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442457556724548,1.0,0.0,0.0,3.620705366134644,3.620729446411133,8.747413744458754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5412.26220703125,0.0,1512.2122802734375,1895.4371337890625,-0.0,3810.978515625,0.8996731638908386,1.0,0.0,3.0,1.0,0.0
12222600,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9990000128746032,0.6855618953704834,0.5448679327964783,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8881458044052124,0.4247279763221741,0.4037964046001434,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8300960063934326,0.3439737856388092,0.2425874322652816,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.7880626916885376,0.2931023836135864,0.2804133296012878,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.716364324092865,0.2169220745563507,0.990336000919342,284.79034423828125,284.95001220703125,298.9333190917969,288.2188415527344,297.9072265625,297.24346923828125,284.79083251953125,1.0,0.5595644116401672,0.5416972041130066,0.5416972041130066,1.0,1.0,-2.9560582637786865,1.1628127098083496,1.7932456731796265,0.497327595949173,0.8739470839500427,0.8739470839500427,0.0,145.153076171875,154.0,40339.4375,-0.0,2201.055908203125,1.0,280.658203125,283.3210144042969,291.2822570800781,293.9024658203125,313.061279296875,298.5343933105469,280.95001220703125,37534.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442457556724548,1.0,0.0,0.0,3.620705366134644,3.620729446411133,8.747413744458754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5412.26220703125,0.0,1512.2122802734375,1895.4371337890625,-0.0,3810.978515625,0.8996731638908386,1.0,0.0,3.0,1.0,0.0
12222660,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9990000128746032,0.6830412745475769,0.5487905144691467,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8867483735084534,0.4260501563549042,0.404837429523468,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8281735777854919,0.3440792858600616,0.2425169050693512,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7862769961357117,0.2933973670005798,0.2805686891078949,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.714449405670166,0.2167580276727676,0.9892947673797609,284.9405822753906,284.95001220703125,298.952392578125,288.2226257324219,297.91339111328125,297.242431640625,284.9488220214844,1.0,0.5610820651054382,0.5407193303108215,0.5407193303108215,1.0,1.0,-2.9608724117279053,1.1634258031845093,1.7974464893341064,0.496808648109436,0.8876124024391174,0.8876124024391174,0.0,146.60874938964844,154.0,39603.99609375,-0.0,2216.81884765625,1.0,280.90380859375,283.5105285644531,291.19635009765625,293.677001953125,313.061279296875,298.5343933105469,280.95001220703125,36612.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369500279426576,1.0,0.0,0.0,3.607184886932373,3.607208728790283,8.682206384946767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5559.60791015625,0.0,1490.58056640625,1895.4371337890625,-0.0,3744.676025390625,0.8966153860092163,1.0,0.0,3.0,1.0,0.0
12222720,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.6813371777534485,0.5516133308410645,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8862425088882446,0.4276475012302398,0.4062418341636657,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8271300196647644,0.3445619344711303,0.2427767217159271,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7853345274925232,0.2939544022083282,0.2810258567333221,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7132618427276611,0.2168252319097519,0.989380180835724,284.9871520996094,284.95001220703125,298.9700012207031,288.22607421875,297.9207763671875,297.2442932128906,284.98876953125,1.0,0.5625770688056946,0.5398166179656982,0.5398166179656982,1.0,1.0,-2.966915369033813,1.1646628379821775,1.802252531051636,0.4966403245925903,0.8951131701469421,0.8951131701469421,0.0,147.7616729736328,157.0,39612.53515625,-0.0,2233.2578125,1.0,280.9418334960937,283.5561218261719,291.1911926269531,293.697509765625,313.061279296875,298.5343933105469,281.25,35877.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327331781387328,1.0,0.0,0.0,3.617293119430542,3.617316961288452,8.730934268896817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5300.6787109375,0.0,1496.1748046875,1895.4371337890625,-0.0,3706.168212890625,0.8980075120925903,1.0,0.0,3.0,1.0,0.0
12222780,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.9990000128746032,0.6789816617965698,0.5564983487129211,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.8862205743789673,0.4315707385540008,0.4098098576068878,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.8259628415107727,0.3461908996105194,0.2438158243894577,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7843658924102783,0.2956070005893707,0.2824940085411072,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.7116920948028564,0.2173950970172882,0.991584300994873,285.1713256835937,284.95001220703125,299.00665283203125,288.2332458496094,297.9392395019531,297.25323486328125,285.1719055175781,1.0,0.565990149974823,0.5379359722137451,0.5379359722137451,1.0,1.0,-2.9827351570129395,1.1685909032821655,1.814144372940064,0.4969603717327118,0.9404480457305908,0.9404480457305908,0.0,149.9798126220703,145.0,39031.7734375,-0.0,2272.507080078125,1.0,281.2417297363281,283.76959228515625,291.1838684082031,293.63238525390625,313.061279296875,298.5343933105469,280.95001220703125,33986.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191882610321044,1.0,0.0,0.0,3.689039707183838,3.689063787460327,9.080713425646536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5879.79345703125,0.0,1561.8106689453125,1895.4371337890625,-0.0,3581.6650390625,0.9127668142318726,1.0,0.0,3.0,1.0,0.0
12222840,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.9990000128746032,0.6789816617965698,0.5564983487129211,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.8862205743789673,0.4315707385540008,0.4098098576068878,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.8259628415107727,0.3461908996105194,0.2438158243894577,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7843658924102783,0.2956070005893707,0.2824940085411072,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.7116920948028564,0.2173950970172882,0.991584300994873,285.1713256835937,284.95001220703125,299.00665283203125,288.2332458496094,297.9392395019531,297.25323486328125,285.1719055175781,1.0,0.565990149974823,0.5379359722137451,0.5379359722137451,1.0,1.0,-2.9827351570129395,1.1685909032821655,1.814144372940064,0.4969603717327118,0.9404480457305908,0.9404480457305908,0.0,149.9798126220703,145.0,39031.7734375,-0.0,2272.507080078125,1.0,281.2417297363281,283.76959228515625,291.1838684082031,293.63238525390625,313.061279296875,298.5343933105469,280.95001220703125,33986.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191882610321044,1.0,0.0,0.0,3.689039707183838,3.689063787460327,9.080713425646536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5879.79345703125,0.0,1561.8106689453125,1895.4371337890625,-0.0,3581.6650390625,0.9127668142318726,1.0,0.0,3.0,1.0,0.0
12222900,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.677381157875061,0.554533839225769,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8885790705680847,0.4331754446029663,0.411545068025589,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8273952007293701,0.3466779589653015,0.2443141043186187,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.78599613904953,0.2962071895599365,0.283209353685379,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7128060460090637,0.217537060379982,0.9927073121070862,285.0289611816406,284.95001220703125,299.0249938964844,288.23681640625,297.9463806152344,297.2545471191406,285.0201416015625,1.0,0.5656719207763672,0.5369956493377686,0.5369956493377686,1.0,1.0,-2.985288381576538,1.168192982673645,1.8170955181121824,0.4962322115898132,0.9320958852767944,0.9320958852767944,0.0,149.44444274902344,145.0,39912.83984375,-0.0,2274.318115234375,1.0,280.99725341796875,283.582275390625,291.27850341796875,293.87811279296875,313.061279296875,298.5343933105469,280.95001220703125,34562.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281047582626344,1.0,0.0,0.0,3.717192888259888,3.717217445373535,9.21984280921606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5736.7265625,0.0,1598.2642822265625,1895.4371337890625,-0.0,3663.757080078125,0.9190194010734558,1.0,0.0,3.0,1.0,0.0
12222960,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9990000128746032,0.6755954623222351,0.550711452960968,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8915815949440002,0.4343374371528625,0.4127485156059265,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8292973637580872,0.3467239141464233,0.2444306313991546,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7881742119789124,0.2964755594730377,0.2835376262664795,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7143665552139282,0.217413991689682,0.9924065470695496,284.9754333496094,284.95001220703125,299.0433349609375,288.2403564453125,297.9508361816406,297.251708984375,284.9735107421875,1.0,0.564340353012085,0.5360543131828308,0.5360543131828308,1.0,1.0,-2.982322931289673,1.1654202938079834,1.8169025182724,0.4942536950111389,0.9279820322990416,0.9279820322990416,0.0,148.08197021484375,133.0,39993.15625,-0.0,2262.114013671875,1.0,280.9573059082031,283.52642822265625,291.2917785644531,293.8724060058594,313.061279296875,298.5343933105469,280.6499938964844,35200.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342387318611144,1.0,0.0,0.0,3.7259693145751953,3.7259938716888414,9.26342977436434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6034.5751953125,0.0,1613.2369384765625,1895.4371337890625,-0.0,3719.931396484375,0.9216469526290894,1.0,0.0,3.0,1.0,0.0
12223020,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.9990000128746032,0.6725977063179016,0.5385341644287109,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.8996325135231018,0.4359600841999054,0.414323478937149,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.834672749042511,0.3461010158061981,0.2440392524003982,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7942294478416443,0.2964414358139038,0.2835215628147125,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7187747359275818,0.2166998982429504,0.9891445636749268,284.7786560058594,284.95001220703125,299.0799865722656,288.2474060058594,297.9561767578125,297.24072265625,284.7777404785156,1.0,0.5591362118721008,0.5341715812683105,0.5341715812683105,1.0,1.0,-2.965181589126587,1.15504252910614,1.8101389408111568,0.4879398643970489,0.8882879614830017,0.8882879614830017,0.0,143.49131774902344,136.0,40639.95703125,-0.0,2208.63232421875,1.0,280.65771484375,283.2964782714844,291.3053283691406,293.95233154296875,313.061279296875,298.5343933105469,280.95001220703125,37355.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496048092842102,1.0,0.0,0.0,3.6829044818878174,3.682929277420044,9.050534686139144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5434.15673828125,0.0,1580.319091796875,1895.4371337890625,-0.0,3859.4013671875,0.9133738279342652,1.0,0.0,3.0,1.0,0.0
12223080,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.9990000128746032,0.6725977063179016,0.5385341644287109,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.8996325135231018,0.4359600841999054,0.414323478937149,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.834672749042511,0.3461010158061981,0.2440392524003982,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7942294478416443,0.2964414358139038,0.2835215628147125,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7187747359275818,0.2166998982429504,0.9891445636749268,284.7786560058594,284.95001220703125,299.0799865722656,288.2474060058594,297.9561767578125,297.24072265625,284.7777404785156,1.0,0.5591362118721008,0.5341715812683105,0.5341715812683105,1.0,1.0,-2.965181589126587,1.15504252910614,1.8101389408111568,0.4879398643970489,0.8882879614830017,0.8882879614830017,0.0,143.49131774902344,136.0,40639.95703125,-0.0,2208.63232421875,1.0,280.65771484375,283.2964782714844,291.3053283691406,293.95233154296875,313.061279296875,298.5343933105469,280.95001220703125,37355.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496048092842102,1.0,0.0,0.0,3.6829044818878174,3.682929277420044,9.050534686139144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5434.15673828125,0.0,1580.319091796875,1895.4371337890625,-0.0,3859.4013671875,0.9133738279342652,1.0,0.0,3.0,1.0,0.0
12223140,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.6729678511619568,0.531394362449646,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.90537691116333,0.4387239515781402,0.4164175391197204,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8381126523017883,0.346546471118927,0.2439890056848526,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7981663346290588,0.2971698343753814,0.2838224470615387,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7213392853736877,0.2166050225496292,0.9871082901954652,284.96051025390625,284.95001220703125,299.1166687011719,288.25439453125,297.9687194824219,297.24127197265625,284.9617004394531,1.0,0.5568212866783142,0.5322888493537903,0.5322888493537903,1.0,1.0,-2.956946849822998,1.148530125617981,1.8084166049957275,0.4830931425094604,0.9047491550445556,0.9047491550445556,0.0,140.8968963623047,139.0,39681.984375,-0.0,2181.209716796875,1.0,280.9423217773437,283.5223693847656,291.2085266113281,293.7242126464844,313.061279296875,298.5343933105469,280.6499938964844,36078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357844591140748,1.0,0.0,0.0,3.672266960144043,3.6722912788391113,8.998326848086435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5960.64013671875,0.0,1558.6766357421875,1895.4371337890625,-0.0,3734.04541015625,0.9104072451591492,1.0,0.0,3.0,1.0,0.0
12223200,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.6729678511619568,0.531394362449646,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.90537691116333,0.4387239515781402,0.4164175391197204,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8381126523017883,0.346546471118927,0.2439890056848526,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7981663346290588,0.2971698343753814,0.2838224470615387,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7213392853736877,0.2166050225496292,0.9871082901954652,284.96051025390625,284.95001220703125,299.1166687011719,288.25439453125,297.9687194824219,297.24127197265625,284.9617004394531,1.0,0.5568212866783142,0.5322888493537903,0.5322888493537903,1.0,1.0,-2.956946849822998,1.148530125617981,1.8084166049957275,0.4830931425094604,0.9047491550445556,0.9047491550445556,0.0,140.8968963623047,139.0,39681.984375,-0.0,2181.209716796875,1.0,280.9423217773437,283.5223693847656,291.2085266113281,293.7242126464844,313.061279296875,298.5343933105469,280.6499938964844,36078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357844591140748,1.0,0.0,0.0,3.672266960144043,3.6722912788391113,8.998326848086435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5960.64013671875,0.0,1558.6766357421875,1895.4371337890625,-0.0,3734.04541015625,0.9104072451591492,1.0,0.0,3.0,1.0,0.0
12223260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.9990000128746032,0.6719908714294434,0.52851802110672,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.9090936183929444,0.4411192238330841,0.4188878834247589,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.8398062586784363,0.3466736078262329,0.2442315369844436,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.800269365310669,0.2976989150047302,0.2844603061676025,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.7225162982940674,0.2164662331342697,0.9868943691253662,284.80224609375,284.95001220703125,299.1533203125,288.2613220214844,297.9799499511719,297.2386474609375,284.802490234375,1.0,0.556414008140564,0.5310312509536743,0.5310312509536743,1.0,1.0,-2.9572575092315674,1.146607518196106,1.810650110244751,0.4811854958534241,0.8712824583053589,0.8712824583053589,0.0,140.0087890625,142.0,40450.20703125,-0.0,2177.282470703125,1.0,280.6578063964844,283.3316650390625,291.2860717773437,293.89898681640625,313.061279296875,298.5343933105469,280.95001220703125,37716.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944570541381836,1.0,0.0,0.0,3.6157073974609375,3.6157314777374254,8.723280870981398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5420.78125,0.0,1508.0748291015625,1895.4371337890625,-0.0,3813.920166015625,0.8987155556678772,1.0,0.0,3.0,1.0,0.0
12223320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.9990000128746032,0.6719908714294434,0.52851802110672,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.9090936183929444,0.4411192238330841,0.4188878834247589,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.8398062586784363,0.3466736078262329,0.2442315369844436,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.800269365310669,0.2976989150047302,0.2844603061676025,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.7225162982940674,0.2164662331342697,0.9868943691253662,284.80224609375,284.95001220703125,299.1533203125,288.2613220214844,297.9799499511719,297.2386474609375,284.802490234375,1.0,0.556414008140564,0.5310312509536743,0.5310312509536743,1.0,1.0,-2.9572575092315674,1.146607518196106,1.810650110244751,0.4811854958534241,0.8712824583053589,0.8712824583053589,0.0,140.0087890625,142.0,40450.20703125,-0.0,2177.282470703125,1.0,280.6578063964844,283.3316650390625,291.2860717773437,293.89898681640625,313.061279296875,298.5343933105469,280.95001220703125,37716.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944570541381836,1.0,0.0,0.0,3.6157073974609375,3.6157314777374254,8.723280870981398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5420.78125,0.0,1508.0748291015625,1895.4371337890625,-0.0,3813.920166015625,0.8987155556678772,1.0,0.0,3.0,1.0,0.0
12223380,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6712961792945862,0.5286698341369629,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9111111164093018,0.4442832469940185,0.4215269982814789,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8401037454605103,0.3475060760974884,0.24457648396492,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8009167313575745,0.2987511157989502,0.2852140665054321,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.722494900226593,0.2166993618011474,0.987084150314331,284.9947509765625,284.95001220703125,299.19000244140625,288.2681884765625,297.99530029296875,297.2424011230469,284.9962158203125,1.0,0.5572785139083862,0.5297736525535583,0.5297736525535583,1.0,1.0,-2.96215295791626,1.1466772556304932,1.8154757022857664,0.4801520109176636,0.8931562304496765,0.8931562304496765,0.0,140.2455291748047,145.0,39659.1953125,-0.0,2187.002197265625,1.0,280.9418029785156,283.564208984375,291.22296142578125,293.72784423828125,313.061279296875,298.5343933105469,281.25,35924.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314931631088256,1.0,0.0,0.0,3.610567808151245,3.6105916500091553,8.69849941409484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5312.18115234375,0.0,1489.17822265625,1895.4371337890625,-0.0,3694.8203125,0.8965497612953186,1.0,0.0,3.0,1.0,0.0
12223440,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6712961792945862,0.5286698341369629,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9111111164093018,0.4442832469940185,0.4215269982814789,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8401037454605103,0.3475060760974884,0.24457648396492,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8009167313575745,0.2987511157989502,0.2852140665054321,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.722494900226593,0.2166993618011474,0.987084150314331,284.9947509765625,284.95001220703125,299.19000244140625,288.2681884765625,297.99530029296875,297.2424011230469,284.9962158203125,1.0,0.5572785139083862,0.5297736525535583,0.5297736525535583,1.0,1.0,-2.96215295791626,1.1466772556304932,1.8154757022857664,0.4801520109176636,0.8931562304496765,0.8931562304496765,0.0,140.2455291748047,145.0,39659.1953125,-0.0,2187.002197265625,1.0,280.9418029785156,283.564208984375,291.22296142578125,293.72784423828125,313.061279296875,298.5343933105469,281.25,35924.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314931631088256,1.0,0.0,0.0,3.610567808151245,3.6105916500091553,8.69849941409484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5312.18115234375,0.0,1489.17822265625,1895.4371337890625,-0.0,3694.8203125,0.8965497612953186,1.0,0.0,3.0,1.0,0.0
12223500,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9990000128746032,0.6713749766349792,0.5289196968078613,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.9123274087905884,0.4462361335754394,0.4232338070869446,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8404677510261536,0.3482876718044281,0.2450286000967025,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.8014305830001831,0.2995646893978119,0.2858834266662597,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7226656675338745,0.2170555591583252,0.9882988333702089,285.137451171875,284.95001220703125,299.2083435058594,288.2715759277344,298.0049743652344,297.2474670410156,285.1453857421875,1.0,0.5581555962562561,0.5291448831558228,0.5291448831558228,1.0,1.0,-2.9673097133636475,1.147865653038025,1.819444179534912,0.4801718890666961,0.9194908738136292,0.9194908738136292,0.0,140.5234375,145.0,38975.42578125,-0.0,2197.40673828125,1.0,281.19793701171875,283.7420654296875,291.19293212890625,293.59356689453125,313.061279296875,298.5343933105469,281.25,34745.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218701124191284,1.0,0.0,0.0,3.6371610164642334,3.637184619903565,8.827105943964852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5484.79443359375,0.0,1509.5802001953125,1895.4371337890625,-0.0,3606.406982421875,0.9020092487335204,1.0,0.0,3.0,1.0,0.0
12223560,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.9990000128746032,0.6716337203979492,0.5292023420333862,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.9137290716171264,0.4483489990234375,0.4251893162727356,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8410094976425171,0.3492323756217956,0.2456608116626739,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.8021124601364136,0.300515353679657,0.2867471575736999,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.723000705242157,0.2175394892692566,0.9902979135513306,285.176025390625,284.95001220703125,299.2266540527344,288.27496337890625,298.0153503417969,297.2539367675781,285.1765441894531,1.0,0.5593032836914062,0.52833092212677,0.52833092212677,1.0,1.0,-2.974198579788208,1.1495059728622437,1.8246926069259644,0.4802424609661102,0.9389101266860962,0.9389101266860962,0.0,140.8787841796875,148.0,39047.92578125,-0.0,2211.2734375,1.0,281.2416381835937,283.77496337890625,291.2239990234375,293.67303466796875,313.061279296875,298.5343933105469,280.95001220703125,33976.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178217053413392,1.0,0.0,0.0,3.682776927947998,3.682800769805908,9.04990713479492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5890.72021484375,0.0,1554.66162109375,1895.4371337890625,-0.0,3569.0419921875,0.9113566279411316,1.0,0.0,3.0,1.0,0.0
12223620,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.6690770387649536,0.5326701998710632,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.914025604724884,0.4512154459953308,0.4283427000045776,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8400883674621582,0.3498413860797882,0.2464128583669662,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8015159964561462,0.301484078168869,0.2880001068115234,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7220969200134277,0.2178028374910354,0.9928008913993835,284.9881591796875,284.95001220703125,299.2633361816406,288.2817077636719,298.02764892578125,297.2532958984375,284.9869079589844,1.0,0.5620527863502502,0.5267030000686646,0.5267030000686646,1.0,1.0,-2.9875800609588623,1.1525403261184692,1.835039734840393,0.4802731871604919,0.928496778011322,0.928496778011322,0.0,142.49269104003906,151.0,40149.46484375,-0.0,2243.07421875,1.0,280.9573669433594,283.53863525390625,291.3345947265625,293.9208679199219,313.061279296875,298.5343933105469,280.6499938964844,35119.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331461191177368,1.0,0.0,0.0,3.7220067977905273,3.722031354904175,9.24373807720258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6056.32568359375,0.0,1608.0450439453125,1895.4371337890625,-0.0,3709.944580078125,0.9207225441932678,1.0,0.0,3.0,1.0,0.0
12223680,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.6690770387649536,0.5326701998710632,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.914025604724884,0.4512154459953308,0.4283427000045776,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8400883674621582,0.3498413860797882,0.2464128583669662,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8015159964561462,0.301484078168869,0.2880001068115234,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7220969200134277,0.2178028374910354,0.9928008913993835,284.9881591796875,284.95001220703125,299.2633361816406,288.2817077636719,298.02764892578125,297.2532958984375,284.9869079589844,1.0,0.5620527863502502,0.5267030000686646,0.5267030000686646,1.0,1.0,-2.9875800609588623,1.1525403261184692,1.835039734840393,0.4802731871604919,0.928496778011322,0.928496778011322,0.0,142.49269104003906,151.0,40149.46484375,-0.0,2243.07421875,1.0,280.9573669433594,283.53863525390625,291.3345947265625,293.9208679199219,313.061279296875,298.5343933105469,280.6499938964844,35119.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331461191177368,1.0,0.0,0.0,3.7220067977905273,3.722031354904175,9.24373807720258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6056.32568359375,0.0,1608.0450439453125,1895.4371337890625,-0.0,3709.944580078125,0.9207225441932678,1.0,0.0,3.0,1.0,0.0
12223740,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9990000128746032,0.6630109548568726,0.5399483442306519,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.910894811153412,0.4529265463352203,0.4302452802658081,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8363550305366516,0.3493089377880096,0.2462614774703979,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7980987429618835,0.3015454709529876,0.2883200347423553,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.7187040448188782,0.2172124534845352,0.9914354681968688,284.8084411621094,284.95001220703125,299.29998779296875,288.28839111328125,298.032958984375,297.2415771484375,284.80841064453125,1.0,0.5649270415306091,0.5250750184059143,0.5250750184059143,1.0,1.0,-2.997180700302124,1.1539320945739746,1.8432486057281487,0.4794089496135711,0.8938606977462769,0.8938606977462769,0.0,145.17816162109375,139.0,41097.04296875,-0.0,2273.86181640625,1.0,280.65771484375,283.3208923339844,291.3532409667969,294.02099609375,313.061279296875,298.5343933105469,280.95001220703125,37044.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498549699783324,1.0,0.0,0.0,3.6891279220581055,3.689152479171753,9.081147140932444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5475.60400390625,0.0,1585.037109375,1895.4371337890625,-0.0,3861.6552734375,0.9145959615707396,1.0,0.0,3.0,1.0,0.0
12223800,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9990000128746032,0.6630109548568726,0.5399483442306519,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.910894811153412,0.4529265463352203,0.4302452802658081,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8363550305366516,0.3493089377880096,0.2462614774703979,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7980987429618835,0.3015454709529876,0.2883200347423553,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.7187040448188782,0.2172124534845352,0.9914354681968688,284.8084411621094,284.95001220703125,299.29998779296875,288.28839111328125,298.032958984375,297.2415771484375,284.80841064453125,1.0,0.5649270415306091,0.5250750184059143,0.5250750184059143,1.0,1.0,-2.997180700302124,1.1539320945739746,1.8432486057281487,0.4794089496135711,0.8938606977462769,0.8938606977462769,0.0,145.17816162109375,139.0,41097.04296875,-0.0,2273.86181640625,1.0,280.65771484375,283.3208923339844,291.3532409667969,294.02099609375,313.061279296875,298.5343933105469,280.95001220703125,37044.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498549699783324,1.0,0.0,0.0,3.6891279220581055,3.689152479171753,9.081147140932444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5475.60400390625,0.0,1585.037109375,1895.4371337890625,-0.0,3861.6552734375,0.9145959615707396,1.0,0.0,3.0,1.0,0.0
12223860,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.6601472496986389,0.5386456251144409,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.91258043050766,0.4544213116168976,0.4313347041606903,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8368338346481323,0.3494141399860382,0.2461168467998504,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7988365888595581,0.3018565475940704,0.2884001731872558,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7188502550125122,0.2169711291790008,0.9896766543388368,284.96514892578125,284.95001220703125,299.3219909667969,288.2923583984375,298.0386047363281,297.2391052246094,284.9703369140625,1.0,0.5639577507972717,0.523985743522644,0.523985743522644,1.0,1.0,-2.99474835395813,1.1510725021362305,1.843675971031189,0.4771504998207092,0.9095956683158876,0.9095956683158876,0.0,144.66844177246094,139.0,40261.59375,-0.0,2266.917724609375,1.0,280.9168395996094,283.51739501953125,291.2612609863281,293.79150390625,313.061279296875,298.5343933105469,280.95001220703125,36115.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941588819026947,1.0,0.0,0.0,3.6841108798980713,3.68413519859314,9.056464591594704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5640.44384765625,0.0,1572.3211669921875,1895.4371337890625,-0.0,3786.8818359375,0.9133164286613464,1.0,0.0,3.0,1.0,0.0
12223920,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6593449115753174,0.5347939729690552,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9159213304519652,0.455700546503067,0.4324001669883728,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8388717770576477,0.3497675359249115,0.2462586909532547,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8010669946670532,0.3022747337818146,0.2886759340763092,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7203745245933533,0.2169825732707977,0.9892022609710692,284.9896240234375,284.95001220703125,299.336669921875,288.2950134277344,298.0442199707031,297.2406005859375,284.99029541015625,1.0,0.5626049637794495,0.5232595801353455,0.5232595801353455,1.0,1.0,-2.9913339614868164,1.1484051942825315,1.842928767204285,0.4751753211021423,0.914511740207672,0.914511740207672,0.0,143.3045654296875,127.0,40195.07421875,-0.0,2253.885498046875,1.0,280.94244384765625,283.5418395996094,291.2599792480469,293.8076477050781,313.061279296875,298.5343933105469,280.6499938964844,35719.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383532404899596,1.0,0.0,0.0,3.693207263946533,3.6932315826416016,9.101241857933928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6015.7890625,0.0,1579.6451416015625,1895.4371337890625,-0.0,3757.46044921875,0.9148430228233336,1.0,0.0,3.0,1.0,0.0
12223980,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.9990000128746032,0.6579379439353943,0.5202112793922424,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9276212453842164,0.4579447507858276,0.4346249997615814,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.846350371837616,0.3498036563396454,0.2463504672050476,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8090270757675171,0.3027016222476959,0.2890976369380951,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7261973023414612,0.216644749045372,0.98741352558136,284.8128967285156,284.95001220703125,299.3733215332031,288.30157470703125,298.0533447265625,297.2369384765625,284.8121032714844,1.0,0.5571197867393494,0.5214441418647766,0.5214441418647766,1.0,1.0,-2.974958658218384,1.138398289680481,1.8365603685379028,0.4686666429042816,0.8813435435295105,0.8813435435295105,0.0,138.0931854248047,130.0,40822.61328125,-0.0,2198.50634765625,1.0,280.6575927734375,283.3323669433594,291.33087158203125,293.9729309082031,313.061279296875,298.5343933105469,280.95001220703125,37394.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481577277183532,1.0,0.0,0.0,3.649545907974243,3.649570226669312,8.887323019735049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5455.34521484375,0.0,1543.0994873046875,1895.4371337890625,-0.0,3846.35009765625,0.9060030579566956,1.0,0.0,3.0,1.0,0.0
