time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224040,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.9990000128746032,0.6579379439353943,0.5202112793922424,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9276212453842164,0.4579447507858276,0.4346249997615814,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.846350371837616,0.3498036563396454,0.2463504672050476,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8090270757675171,0.3027016222476959,0.2890976369380951,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7261973023414612,0.216644749045372,0.98741352558136,284.8128967285156,284.95001220703125,299.3733215332031,288.30157470703125,298.0533447265625,297.2369384765625,284.8121032714844,1.0,0.5571197867393494,0.5214441418647766,0.5214441418647766,1.0,1.0,-2.974958658218384,1.138398289680481,1.8365603685379028,0.4686666429042816,0.8813435435295105,0.8813435435295105,0.0,138.0931854248047,130.0,40822.61328125,-0.0,2198.50634765625,1.0,280.6575927734375,283.3323669433594,291.33087158203125,293.9729309082031,313.061279296875,298.5343933105469,280.95001220703125,37394.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481577277183532,1.0,0.0,0.0,3.649545907974243,3.649570226669312,8.887323019735049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5455.34521484375,0.0,1543.0994873046875,1895.4371337890625,-0.0,3846.35009765625,0.9060030579566956,1.0,0.0,3.0,1.0,0.0
12224100,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9990000128746032,0.6583810448646545,0.5154886245727539,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9317258596420288,0.4592673778533935,0.4355898797512054,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8487616777420044,0.3499904274940491,0.2462920993566513,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.81155925989151,0.3030406832695007,0.289211243391037,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7280063629150391,0.2166022956371307,0.9863664507865906,284.9486999511719,284.95001220703125,299.39166259765625,288.3048095703125,298.0591735839844,297.23699951171875,284.9567565917969,1.0,0.5556045174598694,0.5205364227294922,0.5205364227294922,1.0,1.0,-2.9692323207855225,1.134468674659729,1.8347636461257928,0.4656426608562469,0.8942528963088989,0.8942528963088989,0.0,136.40048217773438,130.0,39971.30078125,-0.0,2179.948974609375,1.0,280.9010009765625,283.5102844238281,291.2601318359375,293.75897216796875,313.061279296875,298.5343933105469,280.95001220703125,36596.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398758411407472,1.0,0.0,0.0,3.636704921722412,3.636728763580322,8.824892461234413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5597.51220703125,0.0,1522.8731689453125,1895.4371337890625,-0.0,3771.31591796875,0.9031805396080016,1.0,0.0,3.0,1.0,0.0
12224160,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6594135165214539,0.5116553902626038,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.93561190366745,0.460976094007492,0.4370160102844238,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8510879874229431,0.350541353225708,0.2465471625328064,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.813919186592102,0.3036634027957916,0.2896504402160644,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7297452092170715,0.2168152332305908,0.986638844013214,284.9922180175781,284.95001220703125,299.4100036621094,288.3080444335937,298.0677185058594,297.2408142089844,284.9932861328125,1.0,0.5546902418136597,0.5199406147003174,0.5199406147003174,1.0,1.0,-2.967494010925293,1.1327120065689087,1.8347820043563845,0.4640094339847564,0.9018812775611876,0.9018812775611876,0.0,135.15182495117188,133.0,39894.31640625,-0.0,2170.61376953125,1.0,280.9420471191406,283.5541687011719,291.2604064941406,293.7840881347656,313.061279296875,298.5343933105469,280.6499938964844,35865.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934516429901123,1.0,0.0,0.0,3.646950483322144,3.646974563598633,8.874686727722292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5987.5322265625,0.0,1528.7755126953125,1895.4371337890625,-0.0,3722.46826171875,0.9046159982681274,1.0,0.0,3.0,1.0,0.0
12224220,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9990000128746032,0.659270703792572,0.5080999135971069,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9402406811714172,0.4634370803833008,0.4395844638347626,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8533890843391418,0.3507730364799499,0.2468840628862381,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.81640625,0.3042885363101959,0.2904006540775299,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7314521670341492,0.2168438285589218,0.9872409105300904,284.83056640625,284.95001220703125,299.4466552734375,288.3144836425781,298.0793151855469,297.2394104003906,284.8305969238281,1.0,0.5542487502098083,0.5187490582466125,0.5187490582466125,1.0,1.0,-2.968335151672364,1.1310739517211914,1.837261199951172,0.4617804586887359,0.8720241189002991,0.8720241189002991,0.0,134.08880615234375,136.0,40691.4609375,-0.0,2166.70654296875,1.0,280.657958984375,283.3583679199219,291.34344482421875,293.9707946777344,313.061279296875,298.5343933105469,280.95001220703125,37399.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443069100379944,1.0,0.0,0.0,3.602098226547241,3.602122068405152,8.657737566863943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5452.74658203125,0.0,1490.85595703125,1895.4371337890625,-0.0,3811.5322265625,0.8954672813415527,1.0,0.0,3.0,1.0,0.0
12224280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9990000128746032,0.659270703792572,0.5080999135971069,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9402406811714172,0.4634370803833008,0.4395844638347626,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8533890843391418,0.3507730364799499,0.2468840628862381,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.81640625,0.3042885363101959,0.2904006540775299,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7314521670341492,0.2168438285589218,0.9872409105300904,284.83056640625,284.95001220703125,299.4466552734375,288.3144836425781,298.0793151855469,297.2394104003906,284.8305969238281,1.0,0.5542487502098083,0.5187490582466125,0.5187490582466125,1.0,1.0,-2.968335151672364,1.1310739517211914,1.837261199951172,0.4617804586887359,0.8720241189002991,0.8720241189002991,0.0,134.08880615234375,136.0,40691.4609375,-0.0,2166.70654296875,1.0,280.657958984375,283.3583679199219,291.34344482421875,293.9707946777344,313.061279296875,298.5343933105469,280.95001220703125,37399.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443069100379944,1.0,0.0,0.0,3.602098226547241,3.602122068405152,8.657737566863943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5452.74658203125,0.0,1490.85595703125,1895.4371337890625,-0.0,3811.5322265625,0.8954672813415527,1.0,0.0,3.0,1.0,0.0
12224340,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.6591259837150574,0.5079976916313171,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9424713850021362,0.4666189551353454,0.4422379434108734,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8538587689399719,0.3516283631324768,0.247252881526947,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8171645402908325,0.3053760230541229,0.2911941409111023,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7316533923149109,0.217174157500267,0.9879237413406372,285.0175170898437,284.95001220703125,299.4833374023437,288.32086181640625,298.09454345703125,297.2435607910156,285.0187683105469,1.0,0.5551185607910156,0.5175575017929077,0.5175575017929077,1.0,1.0,-2.9736111164093018,1.1313027143478394,1.842308521270752,0.4603722095489502,0.8965355157852173,0.8965355157852173,0.0,134.239990234375,139.0,39927.2109375,-0.0,2176.66650390625,1.0,280.9417419433594,283.5836181640625,291.27996826171875,293.8019104003906,313.061279296875,298.5343933105469,281.25,35618.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321568608283995,1.0,0.0,0.0,3.608762502670288,3.608786106109619,8.689802371009137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5344.28515625,0.0,1484.9493408203125,1895.4371337890625,-0.0,3700.8955078125,0.895925760269165,1.0,0.0,3.0,1.0,0.0
12224400,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.6591259837150574,0.5079976916313171,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9424713850021362,0.4666189551353454,0.4422379434108734,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8538587689399719,0.3516283631324768,0.247252881526947,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8171645402908325,0.3053760230541229,0.2911941409111023,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7316533923149109,0.217174157500267,0.9879237413406372,285.0175170898437,284.95001220703125,299.4833374023437,288.32086181640625,298.09454345703125,297.2435607910156,285.0187683105469,1.0,0.5551185607910156,0.5175575017929077,0.5175575017929077,1.0,1.0,-2.9736111164093018,1.1313027143478394,1.842308521270752,0.4603722095489502,0.8965355157852173,0.8965355157852173,0.0,134.239990234375,139.0,39927.2109375,-0.0,2176.66650390625,1.0,280.9417419433594,283.5836181640625,291.27996826171875,293.8019104003906,313.061279296875,298.5343933105469,281.25,35618.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321568608283995,1.0,0.0,0.0,3.608762502670288,3.608786106109619,8.689802371009137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5344.28515625,0.0,1484.9493408203125,1895.4371337890625,-0.0,3700.8955078125,0.895925760269165,1.0,0.0,3.0,1.0,0.0
12224460,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.9990000128746032,0.6598602533340454,0.5084384679794312,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.9451119899749756,0.4706966578960418,0.4459103047847748,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8548333644866943,0.3533507585525512,0.2483365684747696,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8183103203773499,0.3071548044681549,0.292743057012558,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.73225337266922,0.2180685847997665,0.991414189338684,285.1947631835937,284.95001220703125,299.5199890136719,288.3271484375,298.1140441894531,297.2549743652344,285.19512939453125,1.0,0.5571670532226562,0.5160757303237915,0.5160757303237915,1.0,1.0,-2.9859089851379395,1.1339789628982544,1.851930022239685,0.4598976075649261,0.944499671459198,0.944499671459198,0.0,134.83221435546875,142.0,39332.15234375,-0.0,2201.203857421875,1.0,281.24169921875,283.7890319824219,291.2792663574219,293.74664306640625,313.061279296875,298.5343933105469,280.95001220703125,33753.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191179275512696,1.0,0.0,0.0,3.689562559127808,3.6895864009857178,9.083286727218364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5927.07861328125,0.0,1560.6383056640625,1895.4371337890625,-0.0,3581.015625,0.9127207398414612,1.0,0.0,3.0,1.0,0.0
12224520,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.9990000128746032,0.6598602533340454,0.5084384679794312,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.9451119899749756,0.4706966578960418,0.4459103047847748,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8548333644866943,0.3533507585525512,0.2483365684747696,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8183103203773499,0.3071548044681549,0.292743057012558,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.73225337266922,0.2180685847997665,0.991414189338684,285.1947631835937,284.95001220703125,299.5199890136719,288.3271484375,298.1140441894531,297.2549743652344,285.19512939453125,1.0,0.5571670532226562,0.5160757303237915,0.5160757303237915,1.0,1.0,-2.9859089851379395,1.1339789628982544,1.851930022239685,0.4598976075649261,0.944499671459198,0.944499671459198,0.0,134.83221435546875,142.0,39332.15234375,-0.0,2201.203857421875,1.0,281.24169921875,283.7890319824219,291.2792663574219,293.74664306640625,313.061279296875,298.5343933105469,280.95001220703125,33753.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191179275512696,1.0,0.0,0.0,3.689562559127808,3.6895864009857178,9.083286727218364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5927.07861328125,0.0,1560.6383056640625,1895.4371337890625,-0.0,3581.015625,0.9127207398414612,1.0,0.0,3.0,1.0,0.0
12224580,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.6577359437942505,0.5119861960411072,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9451134204864502,0.4735001921653747,0.4490234851837158,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8537245988845825,0.3539333939552307,0.2490736842155456,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8176113367080688,0.3081077039241791,0.293988287448883,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7312908172607422,0.2183654606342315,0.9940800666809082,285.00360107421875,284.95001220703125,299.5566711425781,288.3334045410156,298.1259155273437,297.2542724609375,285.0022277832031,1.0,0.5599498152732849,0.5145939588546753,0.5145939588546753,1.0,1.0,-2.999506711959839,1.1371318101882937,1.862374782562256,0.4597612619400024,0.9359054565429688,0.9359054565429688,0.0,136.42564392089844,145.0,40455.49609375,-0.0,2233.3388671875,1.0,280.957275390625,283.548095703125,291.3875427246094,293.9933776855469,313.061279296875,298.5343933105469,280.6499938964844,34897.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346739649772644,1.0,0.0,0.0,3.7368550300598153,3.736879587173462,9.317636227024196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6095.01318359375,0.0,1623.5189208984375,1895.4371337890625,-0.0,3723.9072265625,0.9239078164100648,1.0,0.0,3.0,1.0,0.0
12224640,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.6577359437942505,0.5119861960411072,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9451134204864502,0.4735001921653747,0.4490234851837158,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8537245988845825,0.3539333939552307,0.2490736842155456,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8176113367080688,0.3081077039241791,0.293988287448883,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7312908172607422,0.2183654606342315,0.9940800666809082,285.00360107421875,284.95001220703125,299.5566711425781,288.3334045410156,298.1259155273437,297.2542724609375,285.0022277832031,1.0,0.5599498152732849,0.5145939588546753,0.5145939588546753,1.0,1.0,-2.999506711959839,1.1371318101882937,1.862374782562256,0.4597612619400024,0.9359054565429688,0.9359054565429688,0.0,136.42564392089844,145.0,40455.49609375,-0.0,2233.3388671875,1.0,280.957275390625,283.548095703125,291.3875427246094,293.9933776855469,313.061279296875,298.5343933105469,280.6499938964844,34897.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346739649772644,1.0,0.0,0.0,3.7368550300598153,3.736879587173462,9.317636227024196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6095.01318359375,0.0,1623.5189208984375,1895.4371337890625,-0.0,3723.9072265625,0.9239078164100648,1.0,0.0,3.0,1.0,0.0
12224700,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9990000128746032,0.6552760601043701,0.5153211951255798,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9436357021331788,0.4744018912315368,0.4500774443149566,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8519479036331177,0.3537462949752807,0.2490905374288559,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8161594867706299,0.3082056939601898,0.2942476570606231,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7298039197921753,0.2181757688522339,0.993967354297638,284.8563537597656,284.95001220703125,299.57501220703125,288.3365173339844,298.1287536621094,297.2490234375,284.8486022949219,1.0,0.5614147782325745,0.5138530731201172,0.5138530731201172,1.0,1.0,-3.0049808025360107,1.1381350755691528,1.866845726966858,0.4594268202781677,0.9153459072113036,0.9153459072113036,0.0,137.65077209472656,145.0,41335.46484375,-0.0,2249.343505859375,1.0,280.6988525390625,283.3598937988281,291.4285888671875,294.15545654296875,313.061279296875,298.5343933105469,280.6499938964844,35925.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459455013275146,1.0,0.0,0.0,3.7363240718841553,3.736349105834961,9.314989597442036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5905.67236328125,0.0,1630.7745361328125,1895.4371337890625,-0.0,3826.36376953125,0.9241050481796264,1.0,0.0,3.0,1.0,0.0
12224760,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6520674228668213,0.5195063352584839,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9413374066352844,0.4750987589359283,0.4508275985717773,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8495120406150818,0.3533584177494049,0.2488949596881866,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8140796422958374,0.3081301748752594,0.2942755818367004,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7277301549911499,0.2177999168634414,0.9928322434425354,284.8198547363281,284.95001220703125,299.59332275390625,288.339599609375,298.1302185058594,297.24188232421875,284.8196716308594,1.0,0.5628625750541687,0.5129858255386353,0.5129858255386353,1.0,1.0,-3.0093488693237305,1.138455510139465,1.8708933591842647,0.4586406648159027,0.9025103449821472,0.9025103449821472,0.0,139.10006713867188,148.0,41427.54296875,-0.0,2264.5771484375,1.0,280.6576232910156,283.32489013671875,291.4048767089844,294.09332275390625,313.061279296875,298.5343933105469,280.3500061035156,36786.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514594674110411,1.0,0.0,0.0,3.713531494140625,3.713556289672852,9.201687589666108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6200.8515625,0.0,1610.991455078125,1895.4371337890625,-0.0,3876.100830078125,0.9198801517486572,1.0,0.0,3.0,1.0,0.0
12224820,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.9990000128746032,0.6442572474479675,0.528705358505249,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.9360361695289612,0.4762811362743377,0.4521088898181915,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.8441613912582397,0.352392315864563,0.2483460158109665,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.8092947602272034,0.30777308344841,0.2941116988658905,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.7229341864585876,0.2167414724826812,0.9890757203102112,284.6763916015625,284.95001220703125,299.6300048828125,288.345703125,298.1324768066406,297.226806640625,284.6781005859375,1.0,0.5656912922859192,0.5112512707710266,0.5112512707710266,1.0,1.0,-3.0165765285491943,1.1384013891220093,1.8781750202178955,0.4567405879497528,0.8524673581123352,0.8524673581123352,0.0,142.23208618164062,136.0,42169.3203125,-0.0,2293.65478515625,1.0,280.35809326171875,283.15606689453125,291.3930358886719,294.1328125,313.061279296875,298.5343933105469,280.6499938964844,39238.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638118147850036,1.0,0.0,0.0,3.5986289978027344,3.598653078079224,8.641068234283011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5588.3701171875,0.0,1500.6568603515625,1895.4371337890625,-0.0,3986.490966796875,0.895961344242096,1.0,0.0,3.0,1.0,0.0
12224880,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.9990000128746032,0.6442572474479675,0.528705358505249,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.9360361695289612,0.4762811362743377,0.4521088898181915,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.8441613912582397,0.352392315864563,0.2483460158109665,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.8092947602272034,0.30777308344841,0.2941116988658905,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.7229341864585876,0.2167414724826812,0.9890757203102112,284.6763916015625,284.95001220703125,299.6300048828125,288.345703125,298.1324768066406,297.226806640625,284.6781005859375,1.0,0.5656912922859192,0.5112512707710266,0.5112512707710266,1.0,1.0,-3.0165765285491943,1.1384013891220093,1.8781750202178955,0.4567405879497528,0.8524673581123352,0.8524673581123352,0.0,142.23208618164062,136.0,42169.3203125,-0.0,2293.65478515625,1.0,280.35809326171875,283.15606689453125,291.3930358886719,294.1328125,313.061279296875,298.5343933105469,280.6499938964844,39238.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638118147850036,1.0,0.0,0.0,3.5986289978027344,3.598653078079224,8.641068234283011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5588.3701171875,0.0,1500.6568603515625,1895.4371337890625,-0.0,3986.490966796875,0.895961344242096,1.0,0.0,3.0,1.0,0.0
12224940,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.6398189067840576,0.5239931344985962,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9408360719680786,0.4789412021636963,0.4540864825248718,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.846483051776886,0.3527980148792267,0.2482632100582122,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8118602633476257,0.30839803814888,0.2943179309368133,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7241846323013306,0.2163110524415969,0.9857210516929626,284.88775634765625,284.95001220703125,299.6666564941406,288.35174560546875,298.1432800292969,297.226318359375,284.8895874023437,1.0,0.5632727742195129,0.5095167756080627,0.5095167756080627,1.0,1.0,-3.00942325592041,1.1322556734085083,1.8771675825119016,0.4523456990718841,0.8616431355476379,0.8616431355476379,0.0,140.48587036132812,124.0,41133.53515625,-0.0,2271.84375,1.0,280.6414489746094,283.4158935546875,291.3013000488281,293.9061584472656,313.061279296875,298.5343933105469,280.95001220703125,37385.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949146807193756,1.0,0.0,0.0,3.5379908084869385,3.5380141735076904,8.352312192982936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5457.87451171875,0.0,1422.1334228515625,1895.4371337890625,-0.0,3855.272216796875,0.8814470171928406,1.0,0.0,3.0,1.0,0.0
12225000,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.6398189067840576,0.5239931344985962,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9408360719680786,0.4789412021636963,0.4540864825248718,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.846483051776886,0.3527980148792267,0.2482632100582122,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8118602633476257,0.30839803814888,0.2943179309368133,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7241846323013306,0.2163110524415969,0.9857210516929626,284.88775634765625,284.95001220703125,299.6666564941406,288.35174560546875,298.1432800292969,297.226318359375,284.8895874023437,1.0,0.5632727742195129,0.5095167756080627,0.5095167756080627,1.0,1.0,-3.00942325592041,1.1322556734085083,1.8771675825119016,0.4523456990718841,0.8616431355476379,0.8616431355476379,0.0,140.48587036132812,124.0,41133.53515625,-0.0,2271.84375,1.0,280.6414489746094,283.4158935546875,291.3013000488281,293.9061584472656,313.061279296875,298.5343933105469,280.95001220703125,37385.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949146807193756,1.0,0.0,0.0,3.5379908084869385,3.5380141735076904,8.352312192982936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5457.87451171875,0.0,1422.1334228515625,1895.4371337890625,-0.0,3855.272216796875,0.8814470171928406,1.0,0.0,3.0,1.0,0.0
12225060,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.6401743292808533,0.5136405825614929,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9495248198509216,0.4814705550670624,0.4561356604099273,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8524309992790222,0.3537861406803131,0.24871326982975,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8176361322402954,0.3093874752521515,0.2949665784835815,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7286103367805481,0.2165608704090118,0.9854772686958312,285.0548400878906,284.95001220703125,299.69158935546875,288.3558349609375,298.1553955078125,297.23358154296875,285.0580749511719,1.0,0.5598478317260742,0.5085230469703674,0.5085230469703674,1.0,1.0,-3.000473022460937,1.1266887187957764,1.873784422874451,0.4488276839256286,0.8864153623580933,0.8864153623580933,0.0,136.9503936767578,124.0,40239.4140625,-0.0,2237.778564453125,1.0,280.9212951660156,283.621826171875,291.2713317871094,293.7767333984375,313.061279296875,298.5343933105469,280.95001220703125,35564.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355838894844056,1.0,0.0,0.0,3.550637006759644,3.5506598949432373,8.412126817347598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5650.98193359375,0.0,1422.234375,1895.4371337890625,-0.0,3732.215087890625,0.8831325769424438,1.0,0.0,3.0,1.0,0.0
12225120,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.6410783529281616,0.5072473883628845,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9547184705734252,0.4827231466770172,0.4572445452213287,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8562667965888977,0.3543223440647125,0.2490303814411163,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8212255835533142,0.3099204003810882,0.2953861951828003,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7315379977226257,0.2167831361293792,0.9859595894813538,285.0667724609375,284.95001220703125,299.7033386230469,288.3577575683594,298.1615905761719,297.23785400390625,285.0668640136719,1.0,0.5578712821006775,0.5080553889274597,0.5080553889274597,1.0,1.0,-2.9955880641937256,1.1237958669662476,1.871792197227478,0.4470398426055908,0.8928189873695374,0.8928189873695374,0.0,134.82376098632812,142.0,40186.0546875,-0.0,2218.25927734375,1.0,280.9408264160156,283.6330261230469,291.29345703125,293.8203125,313.061279296875,298.5343933105469,281.25,35147.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932794749736786,1.0,0.0,0.0,3.5662710666656494,3.566293954849243,8.4863700067217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5369.16845703125,0.0,1435.7623291015625,1895.4371337890625,-0.0,3706.731201171875,0.8860948085784912,1.0,0.0,3.0,1.0,0.0
12225180,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.9990000128746032,0.6438800096511841,0.5083984136581421,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.9568622708320618,0.4869976043701172,0.4611632525920868,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.857127845287323,0.3563319742679596,0.2503636479377746,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.8221906423568726,0.3119078278541565,0.2971719801425934,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.732033371925354,0.2178952693939209,0.9903703331947328,285.2333984375,284.95001220703125,299.739990234375,288.3636779785156,298.1832275390625,297.25311279296875,285.2338562011719,1.0,0.561224102973938,0.5065940022468567,0.5065940022468567,1.0,1.0,-3.0106863975524902,1.12748384475708,1.8832025527954104,0.4467651546001434,0.944855570793152,0.944855570793152,0.0,135.73385620117188,160.0,39642.0703125,-0.0,2249.761474609375,1.0,281.24139404296875,283.8269348144531,291.3134155273437,293.7939453125,313.061279296875,298.5343933105469,280.95001220703125,33303.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197152853012084,1.0,0.0,0.0,3.6638031005859375,3.663826704025269,8.956895953815547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5956.46142578125,0.0,1528.325927734375,1895.4371337890625,-0.0,3586.53076171875,0.9066237807273864,1.0,0.0,3.0,1.0,0.0
12225240,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.9990000128746032,0.6438800096511841,0.5083984136581421,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.9568622708320618,0.4869976043701172,0.4611632525920868,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.857127845287323,0.3563319742679596,0.2503636479377746,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.8221906423568726,0.3119078278541565,0.2971719801425934,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.732033371925354,0.2178952693939209,0.9903703331947328,285.2333984375,284.95001220703125,299.739990234375,288.3636779785156,298.1832275390625,297.25311279296875,285.2338562011719,1.0,0.561224102973938,0.5065940022468567,0.5065940022468567,1.0,1.0,-3.0106863975524902,1.12748384475708,1.8832025527954104,0.4467651546001434,0.944855570793152,0.944855570793152,0.0,135.73385620117188,160.0,39642.0703125,-0.0,2249.761474609375,1.0,281.24139404296875,283.8269348144531,291.3134155273437,293.7939453125,313.061279296875,298.5343933105469,280.95001220703125,33303.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197152853012084,1.0,0.0,0.0,3.6638031005859375,3.663826704025269,8.956895953815547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5956.46142578125,0.0,1528.325927734375,1895.4371337890625,-0.0,3586.53076171875,0.9066237807273864,1.0,0.0,3.0,1.0,0.0
12225300,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9990000128746032,0.6430241465568542,0.5152254700660706,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9537355899810792,0.4886850118637085,0.4631127417087555,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8541505336761475,0.3569395840167999,0.2510344386100769,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8195801377296448,0.3126263916492462,0.298117071390152,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7296586036682129,0.2182828933000564,0.9931409358978271,285.09423828125,284.95001220703125,299.7583312988281,288.3666076660156,298.1910400390625,297.2556457519531,285.0862121582031,1.0,0.5650891661643982,0.5058632493019104,0.5058632493019104,1.0,1.0,-3.026503562927246,1.132731795310974,1.893771767616272,0.448393166065216,0.941115379333496,0.941115379333496,0.0,138.42674255371094,160.0,40682.4140625,-0.0,2292.0087890625,1.0,280.9976501464844,283.6404113769531,291.41217041015625,294.0521545410156,313.061279296875,298.5343933105469,280.95001220703125,33838.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292733073234558,1.0,0.0,0.0,3.705186367034912,3.705210685729981,9.16037890874577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5826.1298828125,0.0,1579.0205078125,1895.4371337890625,-0.0,3674.478271484375,0.9158664345741272,1.0,0.0,3.0,1.0,0.0
12225360,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6400554180145264,0.5261182188987732,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9475067257881165,0.4898864328861236,0.4645448625087738,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8487504124641418,0.3570890128612518,0.2513604164123535,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8146952390670776,0.3129914700984955,0.2987250685691833,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.725311815738678,0.2183545082807541,0.994695782661438,285.04937744140625,284.95001220703125,299.77667236328125,288.3695373535156,298.1955261230469,297.2527770996094,285.04852294921875,1.0,0.5699854493141174,0.5050975680351257,0.5050975680351257,1.0,1.0,-3.044307470321656,1.1387211084365845,1.9055864810943604,0.4503505825996399,0.942770779132843,0.942770779132843,0.0,142.49505615234375,163.0,41008.7421875,-0.0,2345.433837890625,1.0,280.9574584960937,283.5883178710937,291.4295654296875,294.0628662109375,313.061279296875,298.5343933105469,280.6499938964844,34375.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365060925483704,1.0,0.0,0.0,3.7298548221588135,3.729879379272461,9.282761084250524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6147.8212890625,0.0,1611.4169921875,1895.4371337890625,-0.0,3740.628173828125,0.9220025539398192,1.0,0.0,3.0,1.0,0.0
12225420,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.6301683783531189,0.5439471006393433,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9370790123939514,0.4914625883102417,0.4664868414402008,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8398025035858154,0.3566059172153473,0.2513577938079834,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8062483072280884,0.3130509257316589,0.2992035746574402,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.717621922492981,0.2177235335111618,0.9940710663795472,284.867919921875,284.95001220703125,299.8133239746094,288.3753356933594,298.19927978515625,297.239501953125,284.8676452636719,1.0,0.5767163038253784,0.5035662055015564,0.5035662055015564,1.0,1.0,-3.0679168701171875,1.1456177234649658,1.9222991466522217,0.4521795511245727,0.9161046743392944,0.9161046743392944,0.0,149.10755920410156,166.0,42188.02734375,-0.0,2423.534912109375,1.0,280.65753173828125,283.3610534667969,291.4507751464844,294.1825256347656,313.061279296875,298.5343933105469,280.3500061035156,36098.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553921818733216,1.0,0.0,0.0,3.7316739559173584,3.731698751449585,9.291817377743428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6275.3671875,0.0,1626.6995849609375,1895.4371337890625,-0.0,3911.40673828125,0.9234983325004578,1.0,0.0,3.0,1.0,0.0
12225480,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.6301683783531189,0.5439471006393433,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9370790123939514,0.4914625883102417,0.4664868414402008,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8398025035858154,0.3566059172153473,0.2513577938079834,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8062483072280884,0.3130509257316589,0.2992035746574402,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.717621922492981,0.2177235335111618,0.9940710663795472,284.867919921875,284.95001220703125,299.8133239746094,288.3753356933594,298.19927978515625,297.239501953125,284.8676452636719,1.0,0.5767163038253784,0.5035662055015564,0.5035662055015564,1.0,1.0,-3.0679168701171875,1.1456177234649658,1.9222991466522217,0.4521795511245727,0.9161046743392944,0.9161046743392944,0.0,149.10755920410156,166.0,42188.02734375,-0.0,2423.534912109375,1.0,280.65753173828125,283.3610534667969,291.4507751464844,294.1825256347656,313.061279296875,298.5343933105469,280.3500061035156,36098.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553921818733216,1.0,0.0,0.0,3.7316739559173584,3.731698751449585,9.291817377743428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6275.3671875,0.0,1626.6995849609375,1895.4371337890625,-0.0,3911.40673828125,0.9234983325004578,1.0,0.0,3.0,1.0,0.0
12225540,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.9990082383155824,0.6182238459587097,0.5587400794029236,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.9268607497215272,0.4925011098384857,0.467770904302597,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.8312480449676514,0.3556579947471618,0.2509150803089142,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.7976625561714172,0.3126370310783386,0.299118161201477,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.7092794179916382,0.2163921594619751,0.9898278713226318,284.7162475585937,284.95001220703125,299.8500061035156,288.3810729980469,298.2003479003906,297.2225952148437,284.7172241210937,1.0,0.581986665725708,0.5020348429679871,0.5020348429679871,1.0,1.0,-3.081463575363159,1.1482865810394287,1.933176875114441,0.4520646333694458,0.8709083199501038,0.8709083199501038,0.0,155.27391052246094,169.0,43078.73046875,-0.0,2481.37939453125,1.0,280.3578186035156,283.177490234375,291.4382019042969,294.23297119140625,313.061279296875,298.5343933105469,280.6499938964844,38355.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697389006614684,1.0,0.0,0.0,3.649930238723755,3.6499545574188232,8.889194873518136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5660.89501953125,0.0,1550.7125244140625,1895.4371337890625,-0.0,4038.908203125,0.9067394137382508,1.0,0.0,3.0,1.0,0.0
12225600,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.9990082383155824,0.6182238459587097,0.5587400794029236,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.9268607497215272,0.4925011098384857,0.467770904302597,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.8312480449676514,0.3556579947471618,0.2509150803089142,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.7976625561714172,0.3126370310783386,0.299118161201477,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.7092794179916382,0.2163921594619751,0.9898278713226318,284.7162475585937,284.95001220703125,299.8500061035156,288.3810729980469,298.2003479003906,297.2225952148437,284.7172241210937,1.0,0.581986665725708,0.5020348429679871,0.5020348429679871,1.0,1.0,-3.081463575363159,1.1482865810394287,1.933176875114441,0.4520646333694458,0.8709083199501038,0.8709083199501038,0.0,155.27391052246094,169.0,43078.73046875,-0.0,2481.37939453125,1.0,280.3578186035156,283.177490234375,291.4382019042969,294.23297119140625,313.061279296875,298.5343933105469,280.6499938964844,38355.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697389006614684,1.0,0.0,0.0,3.649930238723755,3.6499545574188232,8.889194873518136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5660.89501953125,0.0,1550.7125244140625,1895.4371337890625,-0.0,4038.908203125,0.9067394137382508,1.0,0.0,3.0,1.0,0.0
12225660,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.981613278388977,0.609821617603302,0.5505785346031189,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9091443419456482,0.4927676618099212,0.4684107005596161,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.816936731338501,0.3538459539413452,0.249958798289299,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7826145887374878,0.3108681738376617,0.2980085611343384,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6936678290367126,0.2132427841424942,0.978862464427948,284.8990478515625,284.95001220703125,299.8866577148437,288.3873291015625,298.1951599121094,297.1992492675781,284.89996337890625,1.0,0.5840171575546265,0.5000404715538025,0.5000404715538025,1.0,1.0,-3.056746244430542,1.1342768669128418,1.9224692583084104,0.4436581432819366,0.8797208070755005,0.8797208070755005,0.0,164.47889709472656,172.0,41834.9296875,-0.0,2482.995849609375,1.0,280.6419372558594,283.4103088378906,291.341796875,293.9955139160156,313.061279296875,298.5343933105469,280.95001220703125,36957.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562196731567384,1.0,0.0,0.0,3.6078941822052,3.6079177856445312,8.685620969117736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5511.54638671875,0.0,1493.9053955078125,1895.4371337890625,-0.0,3918.817138671875,0.8966314792633057,1.0,0.0,3.0,1.0,0.0
12225720,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.981613278388977,0.609821617603302,0.5505785346031189,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9091443419456482,0.4927676618099212,0.4684107005596161,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.816936731338501,0.3538459539413452,0.249958798289299,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7826145887374878,0.3108681738376617,0.2980085611343384,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6936678290367126,0.2132427841424942,0.978862464427948,284.8990478515625,284.95001220703125,299.8866577148437,288.3873291015625,298.1951599121094,297.1992492675781,284.89996337890625,1.0,0.5840171575546265,0.5000404715538025,0.5000404715538025,1.0,1.0,-3.056746244430542,1.1342768669128418,1.9224692583084104,0.4436581432819366,0.8797208070755005,0.8797208070755005,0.0,164.47889709472656,172.0,41834.9296875,-0.0,2482.995849609375,1.0,280.6419372558594,283.4103088378906,291.341796875,293.9955139160156,313.061279296875,298.5343933105469,280.95001220703125,36957.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562196731567384,1.0,0.0,0.0,3.6078941822052,3.6079177856445312,8.685620969117736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5511.54638671875,0.0,1493.9053955078125,1895.4371337890625,-0.0,3918.817138671875,0.8966314792633057,1.0,0.0,3.0,1.0,0.0
