time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225780,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9727376103401184,0.6063145399093628,0.5469577312469482,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.903056502342224,0.495128720998764,0.470434308052063,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8109453320503235,0.3541313111782074,0.2500162720680237,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.776371419429779,0.3109204769134521,0.2978966832160949,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6862550973892212,0.211918368935585,0.9720200896263124,285.0736694335937,284.95001220703125,299.92333984375,288.3946533203125,298.2049865722656,297.1991882324219,285.0740051269531,1.0,0.585356593132019,0.4980461001396179,0.4980461001396179,1.0,1.0,-3.046612024307251,1.1262959241867063,1.9203159809112549,0.4375990033149719,0.9113308787345886,0.9113308787345886,0.0,168.9591827392578,175.0,40882.40625,-0.0,2487.235595703125,1.0,280.94146728515625,283.6249084472656,291.3291320800781,293.8984680175781,313.061279296875,298.5343933105469,280.6499938964844,35039.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394766092300416,1.0,0.0,0.0,3.639594793319702,3.639618396759033,8.838923122311826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6080.8349609375,0.0,1514.45458984375,1895.4371337890625,-0.0,3767.684814453125,0.9024014472961426,1.0,0.0,3.0,1.0,0.0
12225840,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9727376103401184,0.6063145399093628,0.5469577312469482,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.903056502342224,0.495128720998764,0.470434308052063,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8109453320503235,0.3541313111782074,0.2500162720680237,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.776371419429779,0.3109204769134521,0.2978966832160949,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6862550973892212,0.211918368935585,0.9720200896263124,285.0736694335937,284.95001220703125,299.92333984375,288.3946533203125,298.2049865722656,297.1991882324219,285.0740051269531,1.0,0.585356593132019,0.4980461001396179,0.4980461001396179,1.0,1.0,-3.046612024307251,1.1262959241867063,1.9203159809112549,0.4375990033149719,0.9113308787345886,0.9113308787345886,0.0,168.9591827392578,175.0,40882.40625,-0.0,2487.235595703125,1.0,280.94146728515625,283.6249084472656,291.3291320800781,293.8984680175781,313.061279296875,298.5343933105469,280.6499938964844,35039.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394766092300416,1.0,0.0,0.0,3.639594793319702,3.639618396759033,8.838923122311826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6080.8349609375,0.0,1514.45458984375,1895.4371337890625,-0.0,3767.684814453125,0.9024014472961426,1.0,0.0,3.0,1.0,0.0
12225900,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9694492816925048,0.6041269302368164,0.5454723834991455,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9014447927474976,0.496119737625122,0.4716537892818451,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8090848326683044,0.3541577756404876,0.2502184510231018,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7745051383972168,0.3109438121318817,0.2981010973453522,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6839218139648438,0.2114200443029403,0.9702961444854736,284.9355773925781,284.95001220703125,299.9416809082031,288.39874267578125,298.2094421386719,297.19842529296875,284.9276123046875,1.0,0.5860582590103149,0.4970489144325256,0.4970489144325256,1.0,1.0,-3.04471206665039,1.12358820438385,1.9211238622665403,0.4352967143058777,0.8971117734909058,0.8971117734909058,0.0,170.5839080810547,175.0,41662.375,-0.0,2492.117431640625,1.0,280.6986694335937,283.4475402832031,291.4194641113281,294.131591796875,313.061279296875,298.5343933105469,280.6499938964844,35741.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460408687591552,1.0,0.0,0.0,3.6458775997161865,3.6459014415740967,8.869465659699927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5926.80029296875,0.0,1526.6514892578125,1895.4371337890625,-0.0,3827.22607421875,0.9037657380104064,1.0,0.0,3.0,1.0,0.0
12225960,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9650553464889526,0.601366400718689,0.543258547782898,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8989834189414978,0.4967259168624878,0.4724349975585937,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.806409478187561,0.3538495302200317,0.2501503527164459,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.771960973739624,0.3107286989688873,0.2980630993843078,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6810244917869568,0.2107785940170288,0.9680469036102296,284.89111328125,284.95001220703125,299.9599914550781,288.403076171875,298.2123107910156,297.194091796875,284.8899841308594,1.0,0.5866057276725769,0.4965499937534332,0.4965499937534332,1.0,1.0,-3.0401625633239746,1.120688557624817,1.919474124908448,0.4334054589271545,0.8882731795310974,0.8882731795310974,0.0,172.53958129882812,178.0,41676.046875,-0.0,2493.727294921875,1.0,280.65789794921875,283.4042358398437,291.4335021972656,294.1194763183594,313.061279296875,298.5343933105469,280.95001220703125,36459.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500441551208496,1.0,0.0,0.0,3.6300323009490967,3.630056142807007,8.792538324087218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5541.9013671875,0.0,1514.4862060546875,1895.4371337890625,-0.0,3863.359619140625,0.9010198712348938,1.0,0.0,3.0,1.0,0.0
12226020,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9581211805343628,0.5979355573654175,0.5397500395774841,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8958209156990051,0.4990495443344116,0.4743948876857757,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8025683760643005,0.3541907370090484,0.2502560615539551,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7683972716331482,0.3110512495040893,0.2982508838176727,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6767150163650513,0.2101074308156967,0.964669704437256,285.0552978515625,284.95001220703125,299.9966735839844,288.4125061035156,298.22509765625,297.1960144042969,285.0557861328125,1.0,0.5877029895782471,0.495552122592926,0.495552122592926,1.0,1.0,-3.0345826148986816,1.1164827346801758,1.918099999427796,0.4301868975162506,0.9162339568138124,0.9162339568138124,0.0,175.5831756591797,181.0,40816.34765625,-0.0,2499.045166015625,1.0,280.94207763671875,283.6060791015625,291.3744201660156,293.9531555175781,313.061279296875,298.5343933105469,280.6499938964844,35026.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386351704597472,1.0,0.0,0.0,3.660107374191284,3.660131454467773,8.938835662775091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6089.708984375,0.0,1537.1405029296875,1895.4371337890625,-0.0,3760.02734375,0.9069613218307496,1.0,0.0,3.0,1.0,0.0
12226080,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9581211805343628,0.5979355573654175,0.5397500395774841,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8958209156990051,0.4990495443344116,0.4743948876857757,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8025683760643005,0.3541907370090484,0.2502560615539551,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7683972716331482,0.3110512495040893,0.2982508838176727,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6767150163650513,0.2101074308156967,0.964669704437256,285.0552978515625,284.95001220703125,299.9966735839844,288.4125061035156,298.22509765625,297.1960144042969,285.0557861328125,1.0,0.5877029895782471,0.495552122592926,0.495552122592926,1.0,1.0,-3.0345826148986816,1.1164827346801758,1.918099999427796,0.4301868975162506,0.9162339568138124,0.9162339568138124,0.0,175.5831756591797,181.0,40816.34765625,-0.0,2499.045166015625,1.0,280.94207763671875,283.6060791015625,291.3744201660156,293.9531555175781,313.061279296875,298.5343933105469,280.6499938964844,35026.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386351704597472,1.0,0.0,0.0,3.660107374191284,3.660131454467773,8.938835662775091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6089.708984375,0.0,1537.1405029296875,1895.4371337890625,-0.0,3760.02734375,0.9069613218307496,1.0,0.0,3.0,1.0,0.0
12226140,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9511661529541016,0.5932127833366394,0.536201536655426,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8929214477539062,0.5006813406944275,0.4763921797275543,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7990092635154724,0.3539963066577911,0.2504244148731231,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7651612758636475,0.3110059797763824,0.298550546169281,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6728812456130981,0.2092962265014648,0.9623154401779176,284.87548828125,284.95001220703125,300.0333251953125,288.4229736328125,298.2341613769531,297.1922302246094,284.8745422363281,1.0,0.5889352560043335,0.4945542514324188,0.4945542514324188,1.0,1.0,-3.03045916557312,1.1128485202789309,1.9176106452941888,0.4274487495422363,0.8912462592124939,0.8912462592124939,0.0,178.61346435546875,184.0,41636.625,-0.0,2506.985595703125,1.0,280.6577453613281,283.38775634765625,291.45770263671875,294.1451110839844,313.061279296875,298.5343933105469,280.95001220703125,36529.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496387243270874,1.0,0.0,0.0,3.647927761077881,3.64795184135437,8.879443953446753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5542.96630859375,0.0,1534.8248291015625,1895.4371337890625,-0.0,3859.70703125,0.9050572514533995,1.0,0.0,3.0,1.0,0.0
12226200,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9511661529541016,0.5932127833366394,0.536201536655426,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8929214477539062,0.5006813406944275,0.4763921797275543,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7990092635154724,0.3539963066577911,0.2504244148731231,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7651612758636475,0.3110059797763824,0.298550546169281,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6728812456130981,0.2092962265014648,0.9623154401779176,284.87548828125,284.95001220703125,300.0333251953125,288.4229736328125,298.2341613769531,297.1922302246094,284.8745422363281,1.0,0.5889352560043335,0.4945542514324188,0.4945542514324188,1.0,1.0,-3.03045916557312,1.1128485202789309,1.9176106452941888,0.4274487495422363,0.8912462592124939,0.8912462592124939,0.0,178.61346435546875,184.0,41636.625,-0.0,2506.985595703125,1.0,280.6577453613281,283.38775634765625,291.45770263671875,294.1451110839844,313.061279296875,298.5343933105469,280.95001220703125,36529.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496387243270874,1.0,0.0,0.0,3.647927761077881,3.64795184135437,8.879443953446753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5542.96630859375,0.0,1534.8248291015625,1895.4371337890625,-0.0,3859.70703125,0.9050572514533995,1.0,0.0,3.0,1.0,0.0
12226260,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9457327723503112,0.5906400680541992,0.5334489941596985,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8906536102294922,0.5023936629295349,0.4777673184871673,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7962367534637451,0.3542551398277282,0.2504649460315704,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7626515626907349,0.311254620552063,0.2986685931682586,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6699132323265076,0.2088678330183029,0.9601185917854308,285.0358581542969,284.95001220703125,300.0611877441406,288.4316101074219,298.243408203125,297.1935729980469,285.0381774902344,1.0,0.5897765755653381,0.4936199486255646,0.4936199486255646,1.0,1.0,-3.026344060897827,1.1093701124191284,1.9169739484786987,0.4246800541877746,0.914038896560669,0.914038896560669,0.0,180.90879821777344,184.0,40787.3046875,-0.0,2511.1357421875,1.0,280.93115234375,283.58673095703125,291.38720703125,293.9530639648437,313.061279296875,298.5343933105469,280.95001220703125,35322.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393287897109984,1.0,0.0,0.0,3.66342568397522,3.663449764251709,8.955051384873514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5730.7900390625,0.0,1543.072509765625,1895.4371337890625,-0.0,3766.33984375,0.9080169796943665,1.0,0.0,3.0,1.0,0.0
12226320,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.944580078125,0.5900059342384338,0.5328860878944397,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.890382707118988,0.5030598044395447,0.4783886969089508,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7957860231399536,0.3544551432132721,0.2505995035171509,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7622353434562683,0.3114272356033325,0.2988289892673492,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6693383455276489,0.2088161408901214,0.9598656296730042,285.0442810058594,284.95001220703125,300.07000732421875,288.4344482421875,298.2471618652344,297.1952514648437,285.0448913574219,1.0,0.5901104807853699,0.4933249056339264,0.4933249056339264,1.0,1.0,-3.026463270187378,1.1088464260101318,1.917616844177246,0.4240778684616089,0.9180699586868286,0.9180699586868286,0.0,181.4420928955078,187.0,40788.30859375,-0.0,2514.1171875,1.0,280.94219970703125,283.5942687988281,291.3950500488281,293.972412109375,313.061279296875,298.5343933105469,280.6499938964844,35136.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377923607826232,1.0,0.0,0.0,3.6737663745880127,3.673790454864502,9.005677270579326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6093.919921875,0.0,1553.2698974609375,1895.4371337890625,-0.0,3752.352294921875,0.9100973010063172,1.0,0.0,3.0,1.0,0.0
12226380,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9378296732902528,0.5855022668838501,0.5295274257659912,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8878639340400696,0.5047233700752258,0.4804183542728424,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7926494479179382,0.354381799697876,0.2508486211299896,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7594072818756104,0.3114488422870636,0.2991940379142761,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6659985184669495,0.2081298232078552,0.9581074714660645,284.86724853515625,284.95001220703125,300.1066589355469,288.4468688964844,298.2561950683594,297.1922302246094,284.8664245605469,1.0,0.5914480686187744,0.4920955598354339,0.4920955598354339,1.0,1.0,-3.0234994888305664,1.10522198677063,1.918277382850647,0.4210852384567261,0.8921601176261902,0.8921601176261902,0.0,184.4043884277344,190.0,41615.96484375,-0.0,2523.840087890625,1.0,280.6576538085937,283.3788452148437,291.480224609375,294.165771484375,313.061279296875,298.5343933105469,280.95001220703125,36633.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485007524490356,1.0,0.0,0.0,3.657653570175171,3.6576778888702393,8.92685420694761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5545.76171875,0.0,1546.452392578125,1895.4371337890625,-0.0,3849.445556640625,0.9073052406311036,1.0,0.0,3.0,1.0,0.0
12226440,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9378296732902528,0.5855022668838501,0.5295274257659912,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8878639340400696,0.5047233700752258,0.4804183542728424,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7926494479179382,0.354381799697876,0.2508486211299896,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7594072818756104,0.3114488422870636,0.2991940379142761,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6659985184669495,0.2081298232078552,0.9581074714660645,284.86724853515625,284.95001220703125,300.1066589355469,288.4468688964844,298.2561950683594,297.1922302246094,284.8664245605469,1.0,0.5914480686187744,0.4920955598354339,0.4920955598354339,1.0,1.0,-3.0234994888305664,1.10522198677063,1.918277382850647,0.4210852384567261,0.8921601176261902,0.8921601176261902,0.0,184.4043884277344,190.0,41615.96484375,-0.0,2523.840087890625,1.0,280.6576538085937,283.3788452148437,291.480224609375,294.165771484375,313.061279296875,298.5343933105469,280.95001220703125,36633.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485007524490356,1.0,0.0,0.0,3.657653570175171,3.6576778888702393,8.92685420694761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5545.76171875,0.0,1546.452392578125,1895.4371337890625,-0.0,3849.445556640625,0.9073052406311036,1.0,0.0,3.0,1.0,0.0
12226500,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9339559078216552,0.5836933255195618,0.5275909304618835,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8862224221229553,0.5057306885719299,0.4812094569206238,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7907229065895081,0.354496955871582,0.2508387267589569,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7576758861541748,0.3115488588809967,0.2992200553417206,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6640173196792603,0.2078249752521515,0.956638753414154,284.9998779296875,284.95001220703125,300.125,288.4534606933594,298.2615661621094,297.1921081542969,285.00738525390625,1.0,0.5920200347900391,0.4914809167385101,0.4914809167385101,1.0,1.0,-3.020371198654175,1.1027441024780271,1.917627215385437,0.4191770255565643,0.9082074165344238,0.9082074165344238,0.0,186.0465545654297,190.0,40812.07421875,-0.0,2526.435791015625,1.0,280.9013671875,283.5506286621094,291.41558837890625,293.9628601074219,313.061279296875,298.5343933105469,280.95001220703125,35871.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941049873828888,1.0,0.0,0.0,3.65878176689148,3.6588058471679688,8.932361765801033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5696.4951171875,0.0,1541.9947509765625,1895.4371337890625,-0.0,3781.986572265625,0.9075716137886048,1.0,0.0,3.0,1.0,0.0
12226560,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9314412474632264,0.5824843049049377,0.5263849496841431,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8855844736099243,0.5071290135383606,0.4824375212192535,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7897533178329468,0.3549676537513733,0.2511092126369476,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7567745447158813,0.3119226992130279,0.2995223701000213,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6628182530403137,0.2077407538890838,0.9560895562171936,285.0392150878906,284.95001220703125,300.1433410644531,288.46026611328125,298.2695007324219,297.19586181640625,285.0399475097656,1.0,0.5927309989929199,0.490888237953186,0.490888237953186,1.0,1.0,-3.020420789718628,1.1016051769256592,1.9188156127929688,0.4178884029388428,0.9185380339622498,0.9185380339622498,0.0,187.22512817382807,193.0,40773.91796875,-0.0,2532.612060546875,1.0,280.9422912597656,283.588623046875,291.42010498046875,293.9960327148437,313.061279296875,298.5343933105469,280.6499938964844,35220.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364975094795228,1.0,0.0,0.0,3.680233001708984,3.6802570819854736,9.037408403855808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6099.7060546875,0.0,1561.1875,1895.4371337890625,-0.0,3740.549560546875,0.9116079807281494,1.0,0.0,3.0,1.0,0.0
12226620,296.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9249594211578368,0.5781721472740173,0.5231935977935791,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8832816481590271,0.5088008046150208,0.4844798743724823,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7869135141372681,0.3550199270248413,0.2514455914497375,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7541971206665039,0.3119845688343048,0.2999277412891388,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6597873568534851,0.2071272879838943,0.9546696543693542,284.86407470703125,284.95001220703125,300.17999267578125,288.4745483398437,298.2787475585937,297.1932373046875,284.8633117675781,1.0,0.594168484210968,0.4897029101848602,0.4897029101848602,1.0,1.0,-3.01823353767395,1.0983679294586182,1.919865608215332,0.4151030480861664,0.8923232555389404,0.8923232555389404,0.0,190.19981384277344,196.0,41607.3046875,-0.0,2543.819580078125,1.0,280.6576232910156,283.3751220703125,291.5077209472656,294.1923217773437,313.061279296875,298.5343933105469,280.95001220703125,36697.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471883773803712,1.0,0.0,0.0,3.6616833209991455,3.661707639694214,8.946534535425599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5551.2060546875,0.0,1551.4429931640625,1895.4371337890625,-0.0,3837.59765625,0.9082537889480592,1.0,0.0,3.0,1.0,0.0
12226680,296.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9249594211578368,0.5781721472740173,0.5231935977935791,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8832816481590271,0.5088008046150208,0.4844798743724823,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7869135141372681,0.3550199270248413,0.2514455914497375,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7541971206665039,0.3119845688343048,0.2999277412891388,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6597873568534851,0.2071272879838943,0.9546696543693542,284.86407470703125,284.95001220703125,300.17999267578125,288.4745483398437,298.2787475585937,297.1932373046875,284.8633117675781,1.0,0.594168484210968,0.4897029101848602,0.4897029101848602,1.0,1.0,-3.01823353767395,1.0983679294586182,1.919865608215332,0.4151030480861664,0.8923232555389404,0.8923232555389404,0.0,190.19981384277344,196.0,41607.3046875,-0.0,2543.819580078125,1.0,280.6576232910156,283.3751220703125,291.5077209472656,294.1923217773437,313.061279296875,298.5343933105469,280.95001220703125,36697.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471883773803712,1.0,0.0,0.0,3.6616833209991455,3.661707639694214,8.946534535425599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5551.2060546875,0.0,1551.4429931640625,1895.4371337890625,-0.0,3837.59765625,0.9082537889480592,1.0,0.0,3.0,1.0,0.0
12226740,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9189271926879884,0.575320303440094,0.5202051997184753,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8811850547790527,0.5112144947052002,0.4865047335624695,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7842910885810852,0.3557356595993042,0.2517953515052795,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7517814636230469,0.3124937415122986,0.3002896308898926,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6568799018859863,0.2067995965480804,0.9529383182525636,285.037841796875,284.95001220703125,300.2166748046875,288.48974609375,298.2922058105469,297.1972045898437,285.03863525390625,1.0,0.5955426692962646,0.4885175824165344,0.4885175824165344,1.0,1.0,-3.015839099884033,1.0950596332550049,1.9207795858383176,0.4120568931102752,0.9186538457870485,0.9186538457870485,0.0,193.0387420654297,199.0,40772.53125,-0.0,2553.9365234375,1.0,280.9422912597656,283.5866394042969,291.4496459960937,294.0251770019531,313.061279296875,298.5343933105469,280.6499938964844,35260.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351867437362672,1.0,0.0,0.0,3.682743549346924,3.682767629623413,9.049742288880224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6107.17138671875,0.0,1564.3167724609375,1895.4371337890625,-0.0,3728.58935546875,0.9122010469436646,1.0,0.0,3.0,1.0,0.0
12226800,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9189271926879884,0.575320303440094,0.5202051997184753,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8811850547790527,0.5112144947052002,0.4865047335624695,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7842910885810852,0.3557356595993042,0.2517953515052795,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7517814636230469,0.3124937415122986,0.3002896308898926,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6568799018859863,0.2067995965480804,0.9529383182525636,285.037841796875,284.95001220703125,300.2166748046875,288.48974609375,298.2922058105469,297.1972045898437,285.03863525390625,1.0,0.5955426692962646,0.4885175824165344,0.4885175824165344,1.0,1.0,-3.015839099884033,1.0950596332550049,1.9207795858383176,0.4120568931102752,0.9186538457870485,0.9186538457870485,0.0,193.0387420654297,199.0,40772.53125,-0.0,2553.9365234375,1.0,280.9422912597656,283.5866394042969,291.4496459960937,294.0251770019531,313.061279296875,298.5343933105469,280.6499938964844,35260.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351867437362672,1.0,0.0,0.0,3.682743549346924,3.682767629623413,9.049742288880224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6107.17138671875,0.0,1564.3167724609375,1895.4371337890625,-0.0,3728.58935546875,0.9122010469436646,1.0,0.0,3.0,1.0,0.0
12226860,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9129294157028198,0.571181058883667,0.5171633958816528,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8790542483329773,0.5128795504570007,0.4885448515415191,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7817188501358032,0.3559153079986572,0.2522204518318176,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7494080662727356,0.3125839531421661,0.3007232248783111,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6541041135787964,0.2062402665615081,0.9517645239830016,284.8638000488281,284.95001220703125,300.2533264160156,288.5057983398437,298.3014221191406,297.1947631835937,284.86309814453125,1.0,0.5970615148544312,0.4873265027999878,0.4873265027999878,1.0,1.0,-3.014265298843384,1.0920432806015017,1.922222137451172,0.4093509316444397,0.8924819231033325,0.8924819231033325,0.0,196.0321350097656,202.0,41612.19921875,-0.0,2566.364990234375,1.0,280.6575927734375,283.37408447265625,291.5390930175781,294.2237548828125,313.061279296875,298.5343933105469,280.95001220703125,36718.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945905327796936,1.0,0.0,0.0,3.663377285003662,3.6634016036987305,8.954814347816864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5558.80419921875,0.0,1553.498046875,1895.4371337890625,-0.0,3826.000244140625,0.9086496233940125,1.0,0.0,3.0,1.0,0.0
12226920,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9129294157028198,0.571181058883667,0.5171633958816528,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8790542483329773,0.5128795504570007,0.4885448515415191,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7817188501358032,0.3559153079986572,0.2522204518318176,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7494080662727356,0.3125839531421661,0.3007232248783111,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6541041135787964,0.2062402665615081,0.9517645239830016,284.8638000488281,284.95001220703125,300.2533264160156,288.5057983398437,298.3014221191406,297.1947631835937,284.86309814453125,1.0,0.5970615148544312,0.4873265027999878,0.4873265027999878,1.0,1.0,-3.014265298843384,1.0920432806015017,1.922222137451172,0.4093509316444397,0.8924819231033325,0.8924819231033325,0.0,196.0321350097656,202.0,41612.19921875,-0.0,2566.364990234375,1.0,280.6575927734375,283.37408447265625,291.5390930175781,294.2237548828125,313.061279296875,298.5343933105469,280.95001220703125,36718.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945905327796936,1.0,0.0,0.0,3.663377285003662,3.6634016036987305,8.954814347816864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5558.80419921875,0.0,1553.498046875,1895.4371337890625,-0.0,3826.000244140625,0.9086496233940125,1.0,0.0,3.0,1.0,0.0
12226980,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9074888229370116,0.5684792995452881,0.5143140554428101,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8771121501922607,0.5152882933616638,0.4905627965927124,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7793513536453247,0.3567615449428558,0.2526600360870361,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.747177243232727,0.3131192326545715,0.3011094927787781,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6514323353767395,0.2059607803821563,0.950255811214447,285.03857421875,284.95001220703125,300.2900085449219,288.522705078125,298.3149108886719,297.1989440917969,285.0393981933594,1.0,0.5985095500946045,0.4861354231834411,0.4861354231834411,1.0,1.0,-3.012434959411621,1.0889345407485962,1.923500418663025,0.4063756465911865,0.9189813733100892,0.9189813733100892,0.0,198.88784790039065,205.0,40785.40234375,-0.0,2577.602294921875,1.0,280.9422912597656,283.5863952636719,291.4827880859375,294.0588684082031,313.061279296875,298.5343933105469,280.6499938964844,35265.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339300394058228,1.0,0.0,0.0,3.684218406677246,3.684242486953736,9.05699266695592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6116.642578125,0.0,1566.02197265625,1895.4371337890625,-0.0,3717.11083984375,0.912537157535553,1.0,0.0,3.0,1.0,0.0
12227040,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9074888229370116,0.5684792995452881,0.5143140554428101,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8771121501922607,0.5152882933616638,0.4905627965927124,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7793513536453247,0.3567615449428558,0.2526600360870361,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.747177243232727,0.3131192326545715,0.3011094927787781,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6514323353767395,0.2059607803821563,0.950255811214447,285.03857421875,284.95001220703125,300.2900085449219,288.522705078125,298.3149108886719,297.1989440917969,285.0393981933594,1.0,0.5985095500946045,0.4861354231834411,0.4861354231834411,1.0,1.0,-3.012434959411621,1.0889345407485962,1.923500418663025,0.4063756465911865,0.9189813733100892,0.9189813733100892,0.0,198.88784790039065,205.0,40785.40234375,-0.0,2577.602294921875,1.0,280.9422912597656,283.5863952636719,291.4827880859375,294.0588684082031,313.061279296875,298.5343933105469,280.6499938964844,35265.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339300394058228,1.0,0.0,0.0,3.684218406677246,3.684242486953736,9.05699266695592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6116.642578125,0.0,1566.02197265625,1895.4371337890625,-0.0,3717.11083984375,0.912537157535553,1.0,0.0,3.0,1.0,0.0
12227100,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.905356764793396,0.5667657256126404,0.5132023096084595,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8765547871589661,0.5163130164146423,0.4918015599250793,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7785919308662415,0.3570778667926788,0.2530477344989776,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.746421217918396,0.3133098781108856,0.3014734089374542,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6504659652709961,0.2058060765266418,0.9501945972442628,284.9043884277344,284.95001220703125,300.3083190917969,288.5314636230469,298.32080078125,297.19970703125,284.896728515625,1.0,0.5993609428405762,0.4855398833751678,0.4855398833751678,1.0,1.0,-3.0134217739105225,1.088138222694397,1.9252835512161253,0.4053332209587097,0.9030727744102478,0.9030727744102478,0.0,200.1601104736328,205.0,41597.13671875,-0.0,2586.014404296875,1.0,280.6977844238281,283.4120788574219,291.5634460449219,294.2782592773437,313.061279296875,298.5343933105469,280.6499938964844,35989.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408382773399352,1.0,0.0,0.0,3.685602188110352,3.68562650680542,9.063797392627748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5956.15283203125,0.0,1573.0570068359375,1895.4371337890625,-0.0,3780.064208984375,0.912829339504242,1.0,0.0,3.0,1.0,0.0
12227160,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9022420644760132,0.5644999742507935,0.5114107728004456,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8751328587532043,0.5169365406036377,0.4925910532474518,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.777031421661377,0.3570677042007446,0.2531737685203552,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7449824213981628,0.3132310211658478,0.3015646934509277,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6488820910453796,0.2054458707571029,0.9492821097373962,284.864990234375,284.95001220703125,300.32666015625,288.5404357910156,298.3240966796875,297.19659423828125,284.86431884765625,1.0,0.6000945568084717,0.4849573969841003,0.4849573969841003,1.0,1.0,-3.0113863945007324,1.0861363410949707,1.9252501726150515,0.4037687182426452,0.8930057883262634,0.8930057883262634,0.0,201.8952789306641,208.0,41632.7265625,-0.0,2591.07177734375,1.0,280.6575622558594,283.3740234375,291.57391357421875,294.2597045898437,313.061279296875,298.5343933105469,280.95001220703125,36709.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446832537651062,1.0,0.0,0.0,3.6651577949523926,3.665182113647461,8.963521054283774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5568.29931640625,0.0,1555.4288330078125,1895.4371337890625,-0.0,3814.940673828125,0.909043312072754,1.0,0.0,3.0,1.0,0.0
12227220,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8974459171295166,0.5619364380836487,0.5086891055107117,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8733255863189697,0.5193308591842651,0.4945927262306213,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.774901270866394,0.3580411672592163,0.253701239824295,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7429123520851135,0.313786506652832,0.3019693791866302,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.646418035030365,0.2052065730094909,0.9479578137397766,285.0403137207031,284.95001220703125,300.36334228515625,288.5589294433594,298.33758544921875,297.20086669921875,285.0411682128906,1.0,0.6016031503677368,0.4837923943996429,0.4837923943996429,1.0,1.0,-3.0100393295288086,1.0832568407058716,1.926782488822937,0.4009145498275757,0.9197783470153807,0.9197783470153807,0.0,204.76422119140625,211.0,40813.96875,-0.0,2603.2685546875,1.0,280.9422912597656,283.5865783691406,291.51922607421875,294.0969543457031,313.061279296875,298.5343933105469,280.6499938964844,35251.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932744801044464,1.0,0.0,0.0,3.6865198612213135,3.6865439414978014,9.068311896953674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6128.2783203125,0.0,1568.52001953125,1895.4371337890625,-0.0,3706.274658203125,0.9130445122718812,1.0,0.0,3.0,1.0,0.0
12227280,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8974459171295166,0.5619364380836487,0.5086891055107117,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8733255863189697,0.5193308591842651,0.4945927262306213,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.774901270866394,0.3580411672592163,0.253701239824295,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7429123520851135,0.313786506652832,0.3019693791866302,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.646418035030365,0.2052065730094909,0.9479578137397766,285.0403137207031,284.95001220703125,300.36334228515625,288.5589294433594,298.33758544921875,297.20086669921875,285.0411682128906,1.0,0.6016031503677368,0.4837923943996429,0.4837923943996429,1.0,1.0,-3.0100393295288086,1.0832568407058716,1.926782488822937,0.4009145498275757,0.9197783470153807,0.9197783470153807,0.0,204.76422119140625,211.0,40813.96875,-0.0,2603.2685546875,1.0,280.9422912597656,283.5865783691406,291.51922607421875,294.0969543457031,313.061279296875,298.5343933105469,280.6499938964844,35251.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932744801044464,1.0,0.0,0.0,3.6865198612213135,3.6865439414978014,9.068311896953674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6128.2783203125,0.0,1568.52001953125,1895.4371337890625,-0.0,3706.274658203125,0.9130445122718812,1.0,0.0,3.0,1.0,0.0
12227340,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8925856947898865,0.5581055283546448,0.5059131979942322,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8714779615402222,0.5209537148475647,0.4966004192829132,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7728123664855957,0.3584670126438141,0.2542992234230041,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7408719658851624,0.3139146864414215,0.3024409115314483,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.644065260887146,0.2047291696071624,0.9471515417099,284.86688232421875,284.95001220703125,300.3999938964844,288.5782165527344,298.3466796875,297.1985168457031,284.8662109375,1.0,0.6032425761222839,0.4826274216175079,0.4826274216175079,1.0,1.0,-3.009441614151001,1.0806491374969482,1.9287923574447632,0.3983981013298034,0.8940618634223938,0.8940618634223938,0.0,207.7832946777344,214.0,41669.3984375,-0.0,2617.635986328125,1.0,280.6575622558594,283.3740234375,291.61181640625,294.29986572265625,313.061279296875,298.5343933105469,280.95001220703125,36682.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943533718585968,1.0,0.0,0.0,3.668414831161499,3.668439149856568,8.979459380498156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5579.62890625,0.0,1558.885498046875,1895.4371337890625,-0.0,3804.526611328125,0.9097532629966736,1.0,0.0,3.0,1.0,0.0
12227400,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8925856947898865,0.5581055283546448,0.5059131979942322,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8714779615402222,0.5209537148475647,0.4966004192829132,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7728123664855957,0.3584670126438141,0.2542992234230041,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7408719658851624,0.3139146864414215,0.3024409115314483,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.644065260887146,0.2047291696071624,0.9471515417099,284.86688232421875,284.95001220703125,300.3999938964844,288.5782165527344,298.3466796875,297.1985168457031,284.8662109375,1.0,0.6032425761222839,0.4826274216175079,0.4826274216175079,1.0,1.0,-3.009441614151001,1.0806491374969482,1.9287923574447632,0.3983981013298034,0.8940618634223938,0.8940618634223938,0.0,207.7832946777344,214.0,41669.3984375,-0.0,2617.635986328125,1.0,280.6575622558594,283.3740234375,291.61181640625,294.29986572265625,313.061279296875,298.5343933105469,280.95001220703125,36682.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943533718585968,1.0,0.0,0.0,3.668414831161499,3.668439149856568,8.979459380498156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5579.62890625,0.0,1558.885498046875,1895.4371337890625,-0.0,3804.526611328125,0.9097532629966736,1.0,0.0,3.0,1.0,0.0
12227460,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8885408043861389,0.5559794306755066,0.5035759806632996,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8698762655258179,0.5228847861289978,0.4981608688831329,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7710278630256653,0.3593254685401916,0.2547458410263061,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7391026616096497,0.3143484890460968,0.3027276396751404,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6420108079910278,0.204517588019371,0.9459497332572936,285.0372619628906,284.95001220703125,300.4307861328125,288.594970703125,298.3576354980469,297.2015380859375,285.0390625,1.0,0.6045172810554504,0.4816941320896148,0.4816941320896148,1.0,1.0,-3.0079352855682373,1.0781537294387815,1.929781556129456,0.3959932029247284,0.9185195565223694,0.9185195565223694,0.0,210.296615600586,214.0,40848.8828125,-0.0,2627.6806640625,1.0,280.9361572265625,283.5821533203125,291.5511779785156,294.1239624023437,313.061279296875,298.5343933105469,280.95001220703125,35346.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325470328330994,1.0,0.0,0.0,3.684261083602905,3.6842851638793945,9.057202419171516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5782.3623046875,0.0,1566.6856689453125,1895.4371337890625,-0.0,3704.46533203125,0.9126655459403992,1.0,0.0,3.0,1.0,0.0
