time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227520,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8880356550216675,0.5556715130805969,0.5033118724822998,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8697900176048279,0.5233265161514282,0.4985793530941009,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7708994746208191,0.3595588803291321,0.2549090981483459,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7389423251152039,0.3144864439964294,0.3028603494167328,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6417840719223022,0.2045245021581649,0.9459859728813172,285.04248046875,284.95001220703125,300.4366760253906,288.5982360839844,298.3601989746094,297.2028503417969,285.0433349609375,1.0,0.6048012971878052,0.4815163612365722,0.4815163612365722,1.0,1.0,-3.008519411087036,1.0780291557312012,1.930490255355835,0.3957027196884155,0.921143352985382,0.921143352985382,0.0,210.66192626953125,217.0,40858.37109375,-0.0,2630.6728515625,1.0,280.9423217773437,283.5865783691406,291.5587463378906,294.13916015625,313.061279296875,298.5343933105469,280.6499938964844,35228.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316405653953552,1.0,0.0,0.0,3.6906137466430655,3.690638065338135,9.088464025808208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6142.1201171875,0.0,1572.9912109375,1895.4371337890625,-0.0,3696.169921875,0.9139474630355836,1.0,0.0,3.0,1.0,0.0
12227580,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8834293484687805,0.5519798398017883,0.500656008720398,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8680576682090759,0.5249174237251282,0.5005605816841125,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7690178751945496,0.3600922524929046,0.2555835843086242,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7370356321334839,0.3146274983882904,0.3033449947834015,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6396032571792603,0.2040794640779495,0.945324718952179,284.8689270019531,284.95001220703125,300.47332763671875,288.61895751953125,298.3692626953125,297.200439453125,284.8682556152344,1.0,0.6064858436584473,0.480405330657959,0.480405330657959,1.0,1.0,-3.0083160400390625,1.0756725072860718,1.9326435327529907,0.3933364152908325,0.895691454410553,0.895691454410553,0.0,213.6903076171875,220.0,41722.3359375,-0.0,2645.82958984375,1.0,280.65753173828125,283.3735046386719,291.6527404785156,294.3440246582031,313.061279296875,298.5343933105469,280.95001220703125,36647.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424684643745422,1.0,0.0,0.0,3.673764705657959,3.6737890243530273,9.005668744066497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5592.5859375,0.0,1564.646728515625,1895.4371337890625,-0.0,3794.86572265625,0.9109265208244324,1.0,0.0,3.0,1.0,0.0
12227640,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8834293484687805,0.5519798398017883,0.500656008720398,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8680576682090759,0.5249174237251282,0.5005605816841125,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7690178751945496,0.3600922524929046,0.2555835843086242,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7370356321334839,0.3146274983882904,0.3033449947834015,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6396032571792603,0.2040794640779495,0.945324718952179,284.8689270019531,284.95001220703125,300.47332763671875,288.61895751953125,298.3692626953125,297.200439453125,284.8682556152344,1.0,0.6064858436584473,0.480405330657959,0.480405330657959,1.0,1.0,-3.0083160400390625,1.0756725072860718,1.9326435327529907,0.3933364152908325,0.895691454410553,0.895691454410553,0.0,213.6903076171875,220.0,41722.3359375,-0.0,2645.82958984375,1.0,280.65753173828125,283.3735046386719,291.6527404785156,294.3440246582031,313.061279296875,298.5343933105469,280.95001220703125,36647.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424684643745422,1.0,0.0,0.0,3.673764705657959,3.6737890243530273,9.005668744066497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5592.5859375,0.0,1564.646728515625,1895.4371337890625,-0.0,3794.86572265625,0.9109265208244324,1.0,0.0,3.0,1.0,0.0
12227700,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8807806968688965,0.5505357384681702,0.4990647733211517,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8668607473373413,0.5258893370628357,0.5013092756271362,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7677715420722961,0.3605140745639801,0.2557834386825561,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7358102202415466,0.3147824704647064,0.303421139717102,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.638251781463623,0.2038860917091369,0.9443681240081788,285.0038452148437,284.95001220703125,300.4916687011719,288.62957763671875,298.3746643066406,297.2006225585937,285.0115661621094,1.0,0.6072216629981995,0.4798498153686523,0.4798498153686523,1.0,1.0,-3.00648045539856,1.0738022327423096,1.93267822265625,0.3917353749275207,0.9122306108474731,0.9122306108474731,0.0,215.3612365722656,220.0,40936.53125,-0.0,2650.896240234375,1.0,280.9017639160156,283.54718017578125,291.5921936035156,294.146240234375,313.061279296875,298.5343933105469,280.95001220703125,35868.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350640177726746,1.0,0.0,0.0,3.675119638442993,3.6751437187194815,9.012312602862947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5748.7412109375,0.0,1560.3021240234375,1895.4371337890625,-0.0,3727.46923828125,0.9112291932106018,1.0,0.0,3.0,1.0,0.0
12227760,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8791236281394958,0.549667477607727,0.4981666803359985,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8664731383323669,0.5272629261016846,0.5025106072425842,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7672984600067139,0.3612917959690094,0.2562675476074219,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.735226571559906,0.3152125477790832,0.3037758767604828,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6374795436859131,0.203904926776886,0.9442958831787108,285.0448303222656,284.95001220703125,300.510009765625,288.640380859375,298.3827209472656,297.2048034667969,285.0456848144531,1.0,0.608086109161377,0.4793078303337097,0.4793078303337097,1.0,1.0,-3.007761001586914,1.0732121467590332,1.9345489740371704,0.3907113373279571,0.9230994582176208,0.9230994582176208,0.0,216.5773468017578,223.0,40917.79296875,-0.0,2659.6005859375,1.0,280.9424133300781,283.5860290527344,291.6011047363281,294.1851806640625,313.061279296875,298.5343933105469,280.6499938964844,35204.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930619180202484,1.0,0.0,0.0,3.696887731552124,3.696912288665772,9.119390824707808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6158.1337890625,0.0,1579.9368896484375,1895.4371337890625,-0.0,3686.8154296875,0.9153376817703248,1.0,0.0,3.0,1.0,0.0
12227820,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8747714757919312,0.5461074709892273,0.4956246614456177,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8648443222045898,0.5288174152374268,0.5044611096382141,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7656060457229614,0.361926257610321,0.2570133805274963,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.733436644077301,0.3153640627861023,0.304271399974823,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6354478001594543,0.2034883350133896,0.9437617659568788,284.8709411621094,284.95001220703125,300.5466613769531,288.6624450683594,298.39166259765625,297.2022705078125,284.8702697753906,1.0,0.6098083853721619,0.4782238602638244,0.4782238602638244,1.0,1.0,-3.0079095363616943,1.0710334777832031,1.9368760585784912,0.3884481489658355,0.8978920578956604,0.8978920578956604,0.0,219.6126403808593,226.0,41790.42578125,-0.0,2675.46337890625,1.0,280.657470703125,283.37225341796875,291.69635009765625,294.39190673828125,313.061279296875,298.5343933105469,280.95001220703125,36609.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941484808921814,1.0,0.0,0.0,3.681409120559693,3.6814334392547607,9.04318596894882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5607.0341796875,0.0,1572.993896484375,1895.4371337890625,-0.0,3785.937255859375,0.9126110672950744,1.0,0.0,3.0,1.0,0.0
12227880,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8747714757919312,0.5461074709892273,0.4956246614456177,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8648443222045898,0.5288174152374268,0.5044611096382141,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7656060457229614,0.361926257610321,0.2570133805274963,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.733436644077301,0.3153640627861023,0.304271399974823,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6354478001594543,0.2034883350133896,0.9437617659568788,284.8709411621094,284.95001220703125,300.5466613769531,288.6624450683594,298.39166259765625,297.2022705078125,284.8702697753906,1.0,0.6098083853721619,0.4782238602638244,0.4782238602638244,1.0,1.0,-3.0079095363616943,1.0710334777832031,1.9368760585784912,0.3884481489658355,0.8978920578956604,0.8978920578956604,0.0,219.6126403808593,226.0,41790.42578125,-0.0,2675.46337890625,1.0,280.657470703125,283.37225341796875,291.69635009765625,294.39190673828125,313.061279296875,298.5343933105469,280.95001220703125,36609.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941484808921814,1.0,0.0,0.0,3.681409120559693,3.6814334392547607,9.04318596894882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5607.0341796875,0.0,1572.993896484375,1895.4371337890625,-0.0,3785.937255859375,0.9126110672950744,1.0,0.0,3.0,1.0,0.0
12227940,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8707103729248047,0.5439114570617676,0.493242859840393,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8633543848991394,0.5311323404312134,0.506379246711731,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7640676498413086,0.3632320761680603,0.2577698528766632,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7317338585853577,0.3159608840942383,0.3047122359275818,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6334607005119324,0.2033407986164093,0.9428548216819764,285.04705810546875,284.95001220703125,300.5833435058594,288.68511962890625,298.4050598144531,297.2066650390625,285.04791259765625,1.0,0.6114439368247986,0.4771399199962616,0.4771399199962616,1.0,1.0,-3.0076911449432373,1.0687180757522583,1.938973069190979,0.3859066367149353,0.925621211528778,0.925621211528778,0.0,222.50489807128903,229.0,40991.67578125,-0.0,2689.902587890625,1.0,280.94244384765625,283.5847473144531,291.6461486816406,294.23486328125,313.061279296875,298.5343933105469,280.6499938964844,35183.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296801686286926,1.0,0.0,0.0,3.705404281616211,3.7054286003112793,9.161455523098994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6176.060546875,0.0,1589.4815673828125,1895.4371337890625,-0.0,3678.208984375,0.9172328114509584,1.0,0.0,3.0,1.0,0.0
12228000,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8707103729248047,0.5439114570617676,0.493242859840393,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8633543848991394,0.5311323404312134,0.506379246711731,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7640676498413086,0.3632320761680603,0.2577698528766632,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7317338585853577,0.3159608840942383,0.3047122359275818,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6334607005119324,0.2033407986164093,0.9428548216819764,285.04705810546875,284.95001220703125,300.5833435058594,288.68511962890625,298.4050598144531,297.2066650390625,285.04791259765625,1.0,0.6114439368247986,0.4771399199962616,0.4771399199962616,1.0,1.0,-3.0076911449432373,1.0687180757522583,1.938973069190979,0.3859066367149353,0.925621211528778,0.925621211528778,0.0,222.50489807128903,229.0,40991.67578125,-0.0,2689.902587890625,1.0,280.94244384765625,283.5847473144531,291.6461486816406,294.23486328125,313.061279296875,298.5343933105469,280.6499938964844,35183.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296801686286926,1.0,0.0,0.0,3.705404281616211,3.7054286003112793,9.161455523098994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6176.060546875,0.0,1589.4815673828125,1895.4371337890625,-0.0,3678.208984375,0.9172328114509584,1.0,0.0,3.0,1.0,0.0
12228060,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8666064143180847,0.5404757857322693,0.4908076822757721,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8618172407150269,0.5326462984085083,0.5082948803901672,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7625505328178406,0.3639664947986603,0.2585859894752502,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7300443053245544,0.3161208629608154,0.3052165806293487,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6315552592277527,0.2029492557048797,0.9424323439598083,284.87286376953125,284.95001220703125,300.6199951171875,288.7084045410156,298.4137878417969,297.2040405273437,284.8721618652344,1.0,0.6131983995437622,0.4760487675666809,0.4760487675666809,1.0,1.0,-3.008155345916748,1.066630244255066,1.9415249824523928,0.3836849927902221,0.900642991065979,0.900642991065979,0.0,225.54624938964844,232.0,41872.61328125,-0.0,2706.40869140625,1.0,280.65740966796875,283.3702392578125,291.74249267578125,294.4432067871094,313.061279296875,298.5343933105469,280.3500061035156,36570.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405785202980042,1.0,0.0,0.0,3.6913135051727295,3.691338062286377,9.091911010727928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6319.09619140625,0.0,1583.9366455078125,1895.4371337890625,-0.0,3777.703857421875,0.9148017168045044,1.0,0.0,3.0,1.0,0.0
12228120,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8666064143180847,0.5404757857322693,0.4908076822757721,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8618172407150269,0.5326462984085083,0.5082948803901672,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7625505328178406,0.3639664947986603,0.2585859894752502,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7300443053245544,0.3161208629608154,0.3052165806293487,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6315552592277527,0.2029492557048797,0.9424323439598083,284.87286376953125,284.95001220703125,300.6199951171875,288.7084045410156,298.4137878417969,297.2040405273437,284.8721618652344,1.0,0.6131983995437622,0.4760487675666809,0.4760487675666809,1.0,1.0,-3.008155345916748,1.066630244255066,1.9415249824523928,0.3836849927902221,0.900642991065979,0.900642991065979,0.0,225.54624938964844,232.0,41872.61328125,-0.0,2706.40869140625,1.0,280.65740966796875,283.3702392578125,291.74249267578125,294.4432067871094,313.061279296875,298.5343933105469,280.3500061035156,36570.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405785202980042,1.0,0.0,0.0,3.6913135051727295,3.691338062286377,9.091911010727928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6319.09619140625,0.0,1583.9366455078125,1895.4371337890625,-0.0,3777.703857421875,0.9148017168045044,1.0,0.0,3.0,1.0,0.0
12228180,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8608837127685547,0.5359232425689697,0.4870562255382538,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8587828278541565,0.5331525802612305,0.5091024041175842,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.7596420645713806,0.3639165759086609,0.258767306804657,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7271190285682678,0.3155726790428161,0.3049922287464142,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.6285006403923035,0.2019809186458587,0.9394107460975648,284.7142639160156,284.95001220703125,300.6566772460937,288.7322692871094,298.4165344238281,297.1928100585937,284.71514892578125,1.0,0.6144853830337524,0.4749575853347778,0.4749575853347778,1.0,1.0,-3.0009377002716064,1.0614609718322754,1.939476728439331,0.3800508677959442,0.8547613620758057,0.8547613620758057,0.0,229.40513610839844,235.0,42502.2109375,-0.0,2712.23193359375,1.0,280.35821533203125,283.1853942871094,291.771728515625,294.5307312011719,313.061279296875,298.5343933105469,280.6499938964844,38851.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951901912689209,1.0,0.0,0.0,3.5911035537719727,3.591127395629883,8.604965842096135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5703.2490234375,0.0,1489.61669921875,1895.4371337890625,-0.0,3880.079833984375,0.894017219543457,1.0,0.0,3.0,1.0,0.0
12228240,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8608837127685547,0.5359232425689697,0.4870562255382538,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8587828278541565,0.5331525802612305,0.5091024041175842,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.7596420645713806,0.3639165759086609,0.258767306804657,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7271190285682678,0.3155726790428161,0.3049922287464142,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.6285006403923035,0.2019809186458587,0.9394107460975648,284.7142639160156,284.95001220703125,300.6566772460937,288.7322692871094,298.4165344238281,297.1928100585937,284.71514892578125,1.0,0.6144853830337524,0.4749575853347778,0.4749575853347778,1.0,1.0,-3.0009377002716064,1.0614609718322754,1.939476728439331,0.3800508677959442,0.8547613620758057,0.8547613620758057,0.0,229.40513610839844,235.0,42502.2109375,-0.0,2712.23193359375,1.0,280.35821533203125,283.1853942871094,291.771728515625,294.5307312011719,313.061279296875,298.5343933105469,280.6499938964844,38851.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951901912689209,1.0,0.0,0.0,3.5911035537719727,3.591127395629883,8.604965842096135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5703.2490234375,0.0,1489.61669921875,1895.4371337890625,-0.0,3880.079833984375,0.894017219543457,1.0,0.0,3.0,1.0,0.0
12228300,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8583912253379822,0.53448486328125,0.4853822588920593,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8575227856636047,0.5338970422744751,0.5095560550689697,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7584313750267029,0.3643116652965545,0.2588979303836822,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7258288860321045,0.3155782222747803,0.3048757910728454,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6270890235900879,0.2016575634479522,0.937698781490326,284.864990234375,284.95001220703125,300.67498779296875,288.7444152832031,298.4209899902344,297.19189453125,284.8739624023437,1.0,0.6150338053703308,0.4744120240211487,0.4744120240211487,1.0,1.0,-2.997422695159912,1.0589232444763184,1.9384995698928835,0.3781485855579376,0.8636316657066345,0.8636316657066345,0.0,231.1022491455078,235.0,41641.4453125,-0.0,2714.1298828125,1.0,280.59930419921875,283.3795166015625,291.6994934082031,294.3064270019531,313.061279296875,298.5343933105469,280.6499938964844,37878.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942993938922882,1.0,0.0,0.0,3.554218292236328,3.55424165725708,8.429105378127133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5847.44384765625,0.0,1442.88232421875,1895.4371337890625,-0.0,3799.63232421875,0.8858248591423035,1.0,0.0,3.0,1.0,0.0
12228360,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8569926023483276,0.5337217450141907,0.4845306277275085,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8571911454200745,0.5351524353027344,0.5105952024459839,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7581081390380859,0.3651538789272308,0.2593946754932403,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7252899408340454,0.3159375190734863,0.3051254153251648,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.626348078250885,0.2016095221042633,0.9371755719184875,284.9208679199219,284.95001220703125,300.6933288574219,288.7566833496094,298.4290466308594,297.19610595703125,284.9229431152344,1.0,0.6157487630844116,0.4739386737346649,0.4739386737346649,1.0,1.0,-2.9979097843170166,1.0581265687942505,1.9397830963134768,0.3771013915538788,0.8677330017089844,0.8677330017089844,0.0,232.2291412353516,238.0,41552.7578125,-0.0,2720.845458984375,1.0,280.6414489746094,283.4381103515625,291.7038269042969,294.3309020996094,313.061279296875,298.5343933105469,280.95001220703125,36964.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368377923965454,1.0,0.0,0.0,3.5456700325012207,3.5456931591033936,8.388608421228128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5581.9716796875,0.0,1427.171142578125,1895.4371337890625,-0.0,3743.652587890625,0.8828558921813965,1.0,0.0,3.0,1.0,0.0
12228420,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8553147912025452,0.5329937934875488,0.483725905418396,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8575520515441895,0.5383825302124023,0.5134735703468323,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7584937810897827,0.3675041198730469,0.2609266936779022,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7251269817352295,0.3172282576560974,0.3062291443347931,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.6257907152175903,0.2020259648561477,0.9385779500007628,285.1106872558594,284.95001220703125,300.7300109863281,288.7816162109375,298.44952392578125,297.210693359375,285.1114807128906,1.0,0.6176666021347046,0.4729920029640198,0.4729920029640198,1.0,1.0,-3.005248785018921,1.059079647064209,1.946169137954712,0.3762247860431671,0.9053755402565002,0.9053755402565002,0.0,234.0216522216797,241.0,40876.83203125,-0.0,2744.28662109375,1.0,280.94097900390625,283.6595764160156,291.72100830078125,294.2833251953125,313.061279296875,298.5343933105469,280.6499938964844,34661.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211918711662292,1.0,0.0,0.0,3.59171199798584,3.5917351245880127,8.607881909483694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6173.892578125,0.0,1459.4248046875,1895.4371337890625,-0.0,3600.15380859375,0.8914493918418884,1.0,0.0,3.0,1.0,0.0
12228480,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8553147912025452,0.5329937934875488,0.483725905418396,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8575520515441895,0.5383825302124023,0.5134735703468323,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7584937810897827,0.3675041198730469,0.2609266936779022,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7251269817352295,0.3172282576560974,0.3062291443347931,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.6257907152175903,0.2020259648561477,0.9385779500007628,285.1106872558594,284.95001220703125,300.7300109863281,288.7816162109375,298.44952392578125,297.210693359375,285.1114807128906,1.0,0.6176666021347046,0.4729920029640198,0.4729920029640198,1.0,1.0,-3.005248785018921,1.059079647064209,1.946169137954712,0.3762247860431671,0.9053755402565002,0.9053755402565002,0.0,234.0216522216797,241.0,40876.83203125,-0.0,2744.28662109375,1.0,280.94097900390625,283.6595764160156,291.72100830078125,294.2833251953125,313.061279296875,298.5343933105469,280.6499938964844,34661.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211918711662292,1.0,0.0,0.0,3.59171199798584,3.5917351245880127,8.607881909483694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6173.892578125,0.0,1459.4248046875,1895.4371337890625,-0.0,3600.15380859375,0.8914493918418884,1.0,0.0,3.0,1.0,0.0
12228540,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8522467017173767,0.5301875472068787,0.4819591343402862,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8567360043525696,0.5402185320854187,0.5157852172851562,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7578516006469727,0.3687967956066131,0.2621856331825256,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7241158485412598,0.3177410960197449,0.3071187436580658,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6246187686920166,0.2019960284233093,0.9399187564849854,284.9337463378906,284.95001220703125,300.76666259765625,288.8070373535156,298.4608764648437,297.21160888671875,284.93267822265625,1.0,0.6197917461395264,0.4720453321933746,0.4720453321933746,1.0,1.0,-3.010110378265381,1.0590074062347412,1.9511030912399288,0.3751223385334015,0.8885502219200134,0.8885502219200134,0.0,236.82977294921875,244.0,41848.69921875,-0.0,2768.1806640625,1.0,280.6581726074219,283.4379272460937,291.8468017578125,294.5412902832031,313.061279296875,298.5343933105469,280.95001220703125,35933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337446093559264,1.0,0.0,0.0,3.60161566734314,3.601639032363892,8.655417218506045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5655.33447265625,0.0,1479.5125732421875,1895.4371337890625,-0.0,3715.416015625,0.8943161964416504,1.0,0.0,3.0,1.0,0.0
12228600,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8522467017173767,0.5301875472068787,0.4819591343402862,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8567360043525696,0.5402185320854187,0.5157852172851562,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7578516006469727,0.3687967956066131,0.2621856331825256,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7241158485412598,0.3177410960197449,0.3071187436580658,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6246187686920166,0.2019960284233093,0.9399187564849854,284.9337463378906,284.95001220703125,300.76666259765625,288.8070373535156,298.4608764648437,297.21160888671875,284.93267822265625,1.0,0.6197917461395264,0.4720453321933746,0.4720453321933746,1.0,1.0,-3.010110378265381,1.0590074062347412,1.9511030912399288,0.3751223385334015,0.8885502219200134,0.8885502219200134,0.0,236.82977294921875,244.0,41848.69921875,-0.0,2768.1806640625,1.0,280.6581726074219,283.4379272460937,291.8468017578125,294.5412902832031,313.061279296875,298.5343933105469,280.95001220703125,35933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337446093559264,1.0,0.0,0.0,3.60161566734314,3.601639032363892,8.655417218506045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5655.33447265625,0.0,1479.5125732421875,1895.4371337890625,-0.0,3715.416015625,0.8943161964416504,1.0,0.0,3.0,1.0,0.0
12228660,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8490695953369141,0.5284899473190308,0.4800757765769958,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8555501103401184,0.5423327684402466,0.5175533890724182,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7568690776824951,0.3703715801239013,0.2631553411483764,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7227917313575745,0.3184144794940948,0.3076661825180053,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6231369972229004,0.2020406424999237,0.9400340914726256,285.09637451171875,284.95001220703125,300.8004150390625,288.830810546875,298.4731750488281,297.216064453125,285.0972900390625,1.0,0.6215887069702148,0.4709987044334411,0.4709987044334411,1.0,1.0,-3.011926412582397,1.0575308799743652,1.9543956518173216,0.3730625212192535,0.9203746914863586,0.9203746914863586,0.0,239.63970947265625,244.0,41130.7109375,-0.0,2786.19091796875,1.0,280.939208984375,283.6327819824219,291.79931640625,294.39324951171875,313.061279296875,298.5343933105469,280.95001220703125,34533.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244306087493896,1.0,0.0,0.0,3.646890640258789,3.646914482116699,8.874395689417724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5869.45361328125,0.0,1518.7508544921875,1895.4371337890625,-0.0,3629.989501953125,0.9036844372749328,1.0,0.0,3.0,1.0,0.0
12228720,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8488839268684387,0.5283780694007874,0.479986160993576,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8555231094360352,0.5425441861152649,0.5177589058876038,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.75685715675354,0.3705345094203949,0.2632726430892944,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7227386832237244,0.3184933364391327,0.3077457249164581,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.6230630278587341,0.2020609974861145,0.9401451349258424,285.0978088378906,284.95001220703125,300.8033447265625,288.8329162597656,298.47442626953125,297.2167358398437,285.0982971191406,1.0,0.6217604875564575,0.4709076881408691,0.4709076881408691,1.0,1.0,-3.0124356746673584,1.0575400590896606,1.9548956155776973,0.3729487657546997,0.922134518623352,0.922134518623352,0.0,239.8378295898437,232.0,41143.36328125,-0.0,2788.210205078125,1.0,280.9419250488281,283.6333923339844,291.80377197265625,294.40191650390625,313.061279296875,298.5343933105469,280.6499938964844,34485.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241795539855956,1.0,0.0,0.0,3.652187824249268,3.6522116661071777,8.900194643501891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6222.80810546875,0.0,1524.26904296875,1895.4371337890625,-0.0,3627.6787109375,0.904811143875122,1.0,0.0,3.0,1.0,0.0
12228780,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.850111186504364,0.5253037214279175,0.477626085281372,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8590306043624878,0.5439629554748535,0.5193524956703186,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7600266337394714,0.3716158866882324,0.2641519010066986,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7251026034355164,0.318728506565094,0.3080805540084839,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6247120499610901,0.2018049657344818,0.9391781091690063,284.91363525390625,284.95001220703125,300.8399963378906,288.85919189453125,298.4822998046875,297.2136535644531,284.9123840332031,1.0,0.6194204092025757,0.469770073890686,0.469770073890686,1.0,1.0,-3.0118248462677,1.0548570156097412,1.9569679498672483,0.3704768419265747,0.9020342230796814,0.9020342230796814,0.0,236.4416046142578,220.0,42060.12109375,-0.0,2769.564208984375,1.0,280.65771484375,283.4052124023437,291.8998107910156,294.6146545410156,313.061279296875,298.5343933105469,280.3500061035156,35925.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363784193992616,1.0,0.0,0.0,3.662395715713501,3.6624197959899902,8.950016763265012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6371.95166015625,0.0,1546.44140625,1895.4371337890625,-0.0,3739.4638671875,0.9078735709190368,1.0,0.0,3.0,1.0,0.0
12228840,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.850111186504364,0.5253037214279175,0.477626085281372,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8590306043624878,0.5439629554748535,0.5193524956703186,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7600266337394714,0.3716158866882324,0.2641519010066986,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7251026034355164,0.318728506565094,0.3080805540084839,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6247120499610901,0.2018049657344818,0.9391781091690063,284.91363525390625,284.95001220703125,300.8399963378906,288.85919189453125,298.4822998046875,297.2136535644531,284.9123840332031,1.0,0.6194204092025757,0.469770073890686,0.469770073890686,1.0,1.0,-3.0118248462677,1.0548570156097412,1.9569679498672483,0.3704768419265747,0.9020342230796814,0.9020342230796814,0.0,236.4416046142578,220.0,42060.12109375,-0.0,2769.564208984375,1.0,280.65771484375,283.4052124023437,291.8998107910156,294.6146545410156,313.061279296875,298.5343933105469,280.3500061035156,35925.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363784193992616,1.0,0.0,0.0,3.662395715713501,3.6624197959899902,8.950016763265012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6371.95166015625,0.0,1546.44140625,1895.4371337890625,-0.0,3739.4638671875,0.9078735709190368,1.0,0.0,3.0,1.0,0.0
12228900,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8513090014457703,0.5232749581336975,0.4758807420730591,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.8614671230316162,0.5442322492599487,0.5196476578712463,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.7621822357177734,0.3718241155147552,0.2643003761768341,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.7267755270004272,0.3185496926307678,0.3079037070274353,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.6259190440177917,0.2014465034008026,0.9374197125434875,284.7724609375,284.95001220703125,300.8583374023437,288.8724975585937,298.4835510253906,297.2083740234375,284.7651672363281,1.0,0.6172195672988892,0.4692012369632721,0.4692012369632721,1.0,1.0,-3.0079379081726074,1.052093505859375,1.9558444023132324,0.3685796856880188,0.8764783143997192,0.8764783143997192,0.0,233.4620056152344,220.0,42781.640625,-0.0,2746.67919921875,1.0,280.40106201171875,283.2281799316406,291.9437255859375,294.76837158203125,313.061279296875,298.5343933105469,280.3500061035156,37196.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451562762260436,1.0,0.0,0.0,3.637425422668457,3.6374495029449454,8.82838946836273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6168.689453125,0.0,1528.1475830078125,1895.4371337890625,-0.0,3819.222900390625,0.9027373790740968,1.0,0.0,3.0,1.0,0.0
12228960,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.8527114987373352,0.5211247205734253,0.4738207161426544,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.8641572594642639,0.5443406105041504,0.5196397304534912,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7645445466041565,0.3719179928302765,0.2642762362957001,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7286074757575989,0.3182471096515655,0.307514488697052,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.6272292137145996,0.200976014137268,0.9348482489585876,284.7428894042969,284.95001220703125,300.8766784667969,288.8858947753906,298.4840393066406,297.2017822265625,284.7431945800781,1.0,0.6144726872444153,0.4687183499336242,0.4687183499336242,1.0,1.0,-3.001866340637207,1.0486372709274292,1.9532290697097776,0.3664582371711731,0.8592007160186768,0.8592007160186768,0.0,229.96014404296875,208.0,42705.69140625,-0.0,2716.942138671875,1.0,280.3584289550781,283.2051086425781,291.92822265625,294.7025756835937,313.061279296875,298.5343933105469,280.6499938964844,38250.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482396245002748,1.0,0.0,0.0,3.584889411926269,3.58491325378418,8.575211722927634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5756.2939453125,0.0,1478.470458984375,1895.4371337890625,-0.0,3847.089111328125,0.8921835422515869,1.0,0.0,3.0,1.0,0.0
12229020,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8589129447937012,0.5192573070526123,0.471140444278717,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8727706670761108,0.5462521314620972,0.5205522179603577,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7722419500350952,0.3735527098178863,0.2648139894008636,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7346961498260498,0.3187054693698883,0.3072437345981598,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.6319071054458618,0.20076285302639,0.931004524230957,284.9385070800781,284.95001220703125,300.913330078125,288.9129638671875,298.4962463378906,297.2052307128906,284.9402160644531,1.0,0.6082744002342224,0.4677525162696838,0.4677525162696838,1.0,1.0,-2.9954283237457275,1.0440313816070557,1.951396942138672,0.3630359768867492,0.8737286925315857,0.8737286925315857,0.0,220.4008636474609,196.0,41753.7265625,-0.0,2655.68115234375,1.0,280.6414794921875,283.4448547363281,291.8614807128906,294.50323486328125,313.061279296875,298.5343933105469,280.95001220703125,36563.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334413409233092,1.0,0.0,0.0,3.555119276046753,3.555142402648926,8.433378866357089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5633.0751953125,0.0,1434.2523193359375,1895.4371337890625,-0.0,3712.64404296875,0.8846390247344971,1.0,0.0,3.0,1.0,0.0
12229080,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8589129447937012,0.5192573070526123,0.471140444278717,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8727706670761108,0.5462521314620972,0.5205522179603577,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7722419500350952,0.3735527098178863,0.2648139894008636,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7346961498260498,0.3187054693698883,0.3072437345981598,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.6319071054458618,0.20076285302639,0.931004524230957,284.9385070800781,284.95001220703125,300.913330078125,288.9129638671875,298.4962463378906,297.2052307128906,284.9402160644531,1.0,0.6082744002342224,0.4677525162696838,0.4677525162696838,1.0,1.0,-2.9954283237457275,1.0440313816070557,1.951396942138672,0.3630359768867492,0.8737286925315857,0.8737286925315857,0.0,220.4008636474609,196.0,41753.7265625,-0.0,2655.68115234375,1.0,280.6414794921875,283.4448547363281,291.8614807128906,294.50323486328125,313.061279296875,298.5343933105469,280.95001220703125,36563.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334413409233092,1.0,0.0,0.0,3.555119276046753,3.555142402648926,8.433378866357089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5633.0751953125,0.0,1434.2523193359375,1895.4371337890625,-0.0,3712.64404296875,0.8846390247344971,1.0,0.0,3.0,1.0,0.0
12229140,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8692293167114258,0.5188970565795898,0.4701499342918396,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8854612708091736,0.5494544506072998,0.5228617191314697,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.7837406396865845,0.3763449490070343,0.2662543654441833,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.7439863681793213,0.3201355636119842,0.307938665151596,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.6394879221916199,0.2013700306415558,0.9307111501693726,285.12176513671875,284.95001220703125,300.95001220703125,288.9403991699219,298.5167541503906,297.2206726074219,285.1223449707031,1.0,0.6020409464836121,0.4667867124080658,0.4667867124080658,1.0,1.0,-2.999220371246338,1.043466091156006,1.9557541608810425,0.3614608943462372,0.9123793840408324,0.9123793840408324,0.0,208.66015625,184.0,41059.3984375,-0.0,2602.896728515625,1.0,280.94110107421875,283.65887451171875,291.880126953125,294.4559326171875,313.061279296875,298.5343933105469,280.6499938964844,34448.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178533554077148,1.0,0.0,0.0,3.609332323074341,3.6093556880950928,8.692546202837548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6230.25732421875,0.0,1476.914306640625,1895.4371337890625,-0.0,3569.334716796875,0.8952229022979736,1.0,0.0,3.0,1.0,0.0
12229200,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8692293167114258,0.5188970565795898,0.4701499342918396,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8854612708091736,0.5494544506072998,0.5228617191314697,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.7837406396865845,0.3763449490070343,0.2662543654441833,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.7439863681793213,0.3201355636119842,0.307938665151596,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.6394879221916199,0.2013700306415558,0.9307111501693726,285.12176513671875,284.95001220703125,300.95001220703125,288.9403991699219,298.5167541503906,297.2206726074219,285.1223449707031,1.0,0.6020409464836121,0.4667867124080658,0.4667867124080658,1.0,1.0,-2.999220371246338,1.043466091156006,1.9557541608810425,0.3614608943462372,0.9123793840408324,0.9123793840408324,0.0,208.66015625,184.0,41059.3984375,-0.0,2602.896728515625,1.0,280.94110107421875,283.65887451171875,291.880126953125,294.4559326171875,313.061279296875,298.5343933105469,280.6499938964844,34448.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178533554077148,1.0,0.0,0.0,3.609332323074341,3.6093556880950928,8.692546202837548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6230.25732421875,0.0,1476.914306640625,1895.4371337890625,-0.0,3569.334716796875,0.8952229022979736,1.0,0.0,3.0,1.0,0.0
