time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229260,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8870495557785034,0.5205722451210022,0.4708994626998901,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9061681032180786,0.5555235147476196,0.5275318026542664,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8029909133911133,0.3823894262313843,0.2696151733398437,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7608923316001892,0.3252617120742798,0.311495691537857,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6552640795707703,0.206259474158287,0.945716381072998,284.966064453125,284.95001220703125,300.9824523925781,288.9682312011719,298.5551452636719,297.2626647949219,284.9662780761719,1.0,0.597431480884552,0.4659296870231628,0.4659296870231628,1.0,1.0,-3.032062530517578,1.0546050071716309,1.9774574041366573,0.3649317622184753,0.9008069038391112,0.9008069038391112,0.0,193.4264068603516,172.0,42421.453125,-0.0,2586.988037109375,1.0,280.6579895019531,283.4515686035156,292.0108642578125,294.7314453125,313.061279296875,298.5343933105469,280.3500061035156,35539.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307842254638672,1.0,0.0,0.0,3.631348848342896,3.6313726902008057,8.798917292551778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6424.32373046875,0.0,1509.092529296875,1895.4371337890625,-0.0,3688.3271484375,0.9007335305213928,1.0,0.0,3.0,1.0,0.0
12229320,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8870495557785034,0.5205722451210022,0.4708994626998901,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9061681032180786,0.5555235147476196,0.5275318026542664,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8029909133911133,0.3823894262313843,0.2696151733398437,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7608923316001892,0.3252617120742798,0.311495691537857,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6552640795707703,0.206259474158287,0.945716381072998,284.966064453125,284.95001220703125,300.9824523925781,288.9682312011719,298.5551452636719,297.2626647949219,284.9662780761719,1.0,0.597431480884552,0.4659296870231628,0.4659296870231628,1.0,1.0,-3.032062530517578,1.0546050071716309,1.9774574041366573,0.3649317622184753,0.9008069038391112,0.9008069038391112,0.0,193.4264068603516,172.0,42421.453125,-0.0,2586.988037109375,1.0,280.6579895019531,283.4515686035156,292.0108642578125,294.7314453125,313.061279296875,298.5343933105469,280.3500061035156,35539.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307842254638672,1.0,0.0,0.0,3.631348848342896,3.6313726902008057,8.798917292551778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6424.32373046875,0.0,1509.092529296875,1895.4371337890625,-0.0,3688.3271484375,0.9007335305213928,1.0,0.0,3.0,1.0,0.0
12229380,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.9017364978790284,0.5189801454544067,0.4695033133029938,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.925662875175476,0.558516263961792,0.5303813219070435,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8187167644500732,0.3856230974197387,0.2718620896339416,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7758793830871582,0.3277333676815033,0.3138270676136017,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.669559895992279,0.2087976485490799,0.9569877982139589,284.8158264160156,284.95001220703125,301.0068054199219,288.9964904785156,298.5682678222656,297.2715759277344,284.8165588378906,1.0,0.5930057168006897,0.4650726318359375,0.4650726318359375,1.0,1.0,-3.052884101867676,1.060912013053894,1.9919722080230715,0.3668248653411865,0.869378924369812,0.869378924369812,0.0,181.3483123779297,160.0,43523.8671875,-0.0,2563.9658203125,1.0,280.3585205078125,283.25885009765625,292.0570678710937,294.8722839355469,313.061279296875,298.5343933105469,280.6499938964844,37344.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465489983558656,1.0,0.0,0.0,3.586297512054444,3.5863211154937744,8.581949373365205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5846.0390625,0.0,1473.326171875,1895.4371337890625,-0.0,3831.8203125,0.8919035196304321,1.0,0.0,3.0,1.0,0.0
12229440,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.9017364978790284,0.5189801454544067,0.4695033133029938,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.925662875175476,0.558516263961792,0.5303813219070435,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8187167644500732,0.3856230974197387,0.2718620896339416,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7758793830871582,0.3277333676815033,0.3138270676136017,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.669559895992279,0.2087976485490799,0.9569877982139589,284.8158264160156,284.95001220703125,301.0068054199219,288.9964904785156,298.5682678222656,297.2715759277344,284.8165588378906,1.0,0.5930057168006897,0.4650726318359375,0.4650726318359375,1.0,1.0,-3.052884101867676,1.060912013053894,1.9919722080230715,0.3668248653411865,0.869378924369812,0.869378924369812,0.0,181.3483123779297,160.0,43523.8671875,-0.0,2563.9658203125,1.0,280.3585205078125,283.25885009765625,292.0570678710937,294.8722839355469,313.061279296875,298.5343933105469,280.6499938964844,37344.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465489983558656,1.0,0.0,0.0,3.586297512054444,3.5863211154937744,8.581949373365205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5846.0390625,0.0,1473.326171875,1895.4371337890625,-0.0,3831.8203125,0.8919035196304321,1.0,0.0,3.0,1.0,0.0
12229500,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9089690446853638,0.5186032056808472,0.46859872341156,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9352365732192992,0.5601089596748352,0.5314257740974426,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8258053660392761,0.3872704803943634,0.2727124989032745,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7829863429069519,0.3288266062736511,0.3145451843738556,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6761802434921265,0.209781214594841,0.9602907299995422,284.96221923828125,284.95001220703125,301.0160827636719,289.0107727050781,298.5735778808594,297.2759094238281,284.9706726074219,1.0,0.5905483961105347,0.4646441340446472,0.4646441340446472,1.0,1.0,-3.058906316757202,1.0623393058776855,1.9965671300888064,0.3668702244758606,0.8843214511871338,0.8843214511871338,0.0,175.8132781982422,160.0,42828.70703125,-0.0,2546.585693359375,1.0,280.599609375,283.4416809082031,291.9892883300781,294.6650695800781,313.061279296875,298.5343933105469,280.6499938964844,36392.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401180744171144,1.0,0.0,0.0,3.578233242034912,3.578256607055664,8.543396461391239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6006.95703125,0.0,1457.66259765625,1895.4371337890625,-0.0,3773.5185546875,0.8900294899940491,1.0,0.0,3.0,1.0,0.0
12229560,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9184236526489258,0.5187473297119141,0.4683408737182617,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9462699294090272,0.5620726346969604,0.5329017639160156,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8340641856193542,0.3892173767089844,0.2738121449947357,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7913059592247009,0.3301088511943817,0.3154485523700714,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6838162541389465,0.2108443230390548,0.9637930989265442,285.0129089355469,284.95001220703125,301.0235290527344,289.025146484375,298.57958984375,297.2834777832031,285.0145568847656,1.0,0.5881282687187195,0.4638693034648895,0.4638693034648895,1.0,1.0,-3.066985845565796,1.0638515949249268,2.003134489059448,0.366528183221817,0.8940467834472656,0.8940467834472656,0.0,169.87368774414062,148.0,42880.46484375,-0.0,2530.92822265625,1.0,280.6416015625,283.4895324707031,291.9955139160156,294.7022705078125,313.061279296875,298.5343933105469,280.95001220703125,35568.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362910985946656,1.0,0.0,0.0,3.5948805809021,3.5949041843414307,8.623076723779377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5741.5322265625,0.0,1469.5224609375,1895.4371337890625,-0.0,3738.6669921875,0.8927878737449646,1.0,0.0,3.0,1.0,0.0
12229620,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.9414594769477844,0.5196081399917603,0.4684634208679199,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.9699178338050842,0.566480815410614,0.536373496055603,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8535962700843811,0.393519639968872,0.2763280868530273,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8104745149612427,0.3329527974128723,0.3175230026245117,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7014113664627075,0.2131066769361496,0.9712570905685424,285.19464111328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5915832519531,297.3014831542969,285.1951904296875,1.0,0.5834105014801025,0.4623196423053741,0.4623196423053741,1.0,1.0,-3.0857949256896973,1.0677703619003296,2.018024682998657,0.3661998212337494,0.942366659641266,0.942366659641266,0.0,157.61660766601562,136.0,42388.1328125,-0.0,2502.36767578125,1.0,280.94158935546875,283.6951904296875,292.0127258300781,294.6686096191406,313.061279296875,298.5343933105469,280.6499938964844,33687.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924567461013794,1.0,0.0,0.0,3.6782805919647217,3.678304672241211,9.027822898133308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6376.22509765625,0.0,1547.4267578125,1895.4371337890625,-0.0,3631.248779296875,0.9101404547691344,1.0,0.0,3.0,1.0,0.0
12229680,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.9414594769477844,0.5196081399917603,0.4684634208679199,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.9699178338050842,0.566480815410614,0.536373496055603,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8535962700843811,0.393519639968872,0.2763280868530273,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8104745149612427,0.3329527974128723,0.3175230026245117,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7014113664627075,0.2131066769361496,0.9712570905685424,285.19464111328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5915832519531,297.3014831542969,285.1951904296875,1.0,0.5834105014801025,0.4623196423053741,0.4623196423053741,1.0,1.0,-3.0857949256896973,1.0677703619003296,2.018024682998657,0.3661998212337494,0.942366659641266,0.942366659641266,0.0,157.61660766601562,136.0,42388.1328125,-0.0,2502.36767578125,1.0,280.94158935546875,283.6951904296875,292.0127258300781,294.6686096191406,313.061279296875,298.5343933105469,280.6499938964844,33687.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924567461013794,1.0,0.0,0.0,3.6782805919647217,3.678304672241211,9.027822898133308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6376.22509765625,0.0,1547.4267578125,1895.4371337890625,-0.0,3631.248779296875,0.9101404547691344,1.0,0.0,3.0,1.0,0.0
12229740,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9635791778564452,0.5182783603668213,0.4674858450889587,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9904863238334656,0.5692197680473328,0.5390224456787109,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8746693134307861,0.396494448184967,0.2783758342266083,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8288610577583313,0.3347495496273041,0.3191080093383789,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7187763452529907,0.2145952880382537,0.9770097136497498,285.0062866210937,284.95001220703125,301.0360412597656,289.0830078125,298.59002685546875,297.3029479980469,285.0048217773437,1.0,0.5784747004508972,0.4607699811458587,0.4607699811458587,1.0,1.0,-3.0991029739379883,1.0694626569747925,2.0296401977539062,0.3651062548160553,0.9343901872634888,0.9343901872634888,0.0,146.30552673339844,139.0,43558.31640625,-0.0,2467.94970703125,1.0,280.6573791503906,283.4535217285156,292.13360595703125,294.93408203125,313.061279296875,298.5343933105469,280.3500061035156,34835.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939282774925232,1.0,0.0,0.0,3.7279114723205566,3.727936029434204,9.273089744965546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6560.00732421875,0.0,1612.6907958984375,1895.4371337890625,-0.0,3765.9208984375,0.9218544960021972,1.0,0.0,3.0,1.0,0.0
12229800,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9635791778564452,0.5182783603668213,0.4674858450889587,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9904863238334656,0.5692197680473328,0.5390224456787109,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8746693134307861,0.396494448184967,0.2783758342266083,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8288610577583313,0.3347495496273041,0.3191080093383789,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7187763452529907,0.2145952880382537,0.9770097136497498,285.0062866210937,284.95001220703125,301.0360412597656,289.0830078125,298.59002685546875,297.3029479980469,285.0048217773437,1.0,0.5784747004508972,0.4607699811458587,0.4607699811458587,1.0,1.0,-3.0991029739379883,1.0694626569747925,2.0296401977539062,0.3651062548160553,0.9343901872634888,0.9343901872634888,0.0,146.30552673339844,139.0,43558.31640625,-0.0,2467.94970703125,1.0,280.6573791503906,283.4535217285156,292.13360595703125,294.93408203125,313.061279296875,298.5343933105469,280.3500061035156,34835.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939282774925232,1.0,0.0,0.0,3.7279114723205566,3.727936029434204,9.273089744965546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6560.00732421875,0.0,1612.6907958984375,1895.4371337890625,-0.0,3765.9208984375,0.9218544960021972,1.0,0.0,3.0,1.0,0.0
12229860,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9697392582893372,0.5154039263725281,0.4650052785873413,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9972334504127502,0.5704501867294312,0.5402846932411194,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.883328378200531,0.3982715010643005,0.2796486318111419,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8357601761817932,0.3354358375072479,0.3198084235191345,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7248868942260742,0.2151192873716354,0.9795486927032472,284.8236389160156,284.95001220703125,301.03277587890625,289.11199951171875,298.5775146484375,297.29083251953125,284.8233947753906,1.0,0.5770452618598938,0.4594218134880066,0.4594218134880066,1.0,1.0,-3.103068590164185,1.0679261684417725,2.035142421722412,0.3627530634403229,0.9014984965324402,0.9014984965324402,0.0,142.46896362304688,142.0,44524.44921875,-0.0,2455.1748046875,1.0,280.357666015625,283.2298583984375,292.1676940917969,295.0497131347656,313.061279296875,298.5343933105469,280.04998779296875,36734.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539243578910828,1.0,0.0,0.0,3.7062408924102783,3.706265687942505,9.165593155557872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6675.15966796875,0.0,1602.22509765625,1895.4371337890625,-0.0,3898.24609375,0.9182145595550536,1.0,0.0,3.0,1.0,0.0
12229920,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9697392582893372,0.5154039263725281,0.4650052785873413,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9972334504127502,0.5704501867294312,0.5402846932411194,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.883328378200531,0.3982715010643005,0.2796486318111419,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8357601761817932,0.3354358375072479,0.3198084235191345,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7248868942260742,0.2151192873716354,0.9795486927032472,284.8236389160156,284.95001220703125,301.03277587890625,289.11199951171875,298.5775146484375,297.29083251953125,284.8233947753906,1.0,0.5770452618598938,0.4594218134880066,0.4594218134880066,1.0,1.0,-3.103068590164185,1.0679261684417725,2.035142421722412,0.3627530634403229,0.9014984965324402,0.9014984965324402,0.0,142.46896362304688,142.0,44524.44921875,-0.0,2455.1748046875,1.0,280.357666015625,283.2298583984375,292.1676940917969,295.0497131347656,313.061279296875,298.5343933105469,280.04998779296875,36734.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539243578910828,1.0,0.0,0.0,3.7062408924102783,3.706265687942505,9.165593155557872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6675.15966796875,0.0,1602.22509765625,1895.4371337890625,-0.0,3898.24609375,0.9182145595550536,1.0,0.0,3.0,1.0,0.0
12229980,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.9680978059768676,0.5122635364532471,0.4622158408164978,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878662109375,0.9977752566337584,0.5711907148361206,0.5410407781600952,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.8846772909164429,0.3996893465518951,0.2806616723537445,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875,0.8362141251564026,0.3356646001338959,0.3200914561748504,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.7251940369606018,0.21514293551445,0.9800540804862976,284.687744140625,284.95001220703125,301.0238037109375,289.140869140625,298.5609130859375,297.27587890625,284.68927001953125,1.0,0.5769904255867004,0.458073616027832,0.458073616027832,1.0,1.0,-3.102792263031006,1.064738154411316,2.0380539894104004,0.3596602082252502,0.8536461591720581,0.8536461591720581,0.0,142.3229217529297,145.0,45331.68359375,-0.0,2453.8955078125,1.0,280.05816650390625,283.06787109375,292.1797180175781,295.1164855957031,313.061279296875,298.5343933105469,280.3500061035156,39080.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643760323524476,1.0,0.0,0.0,3.596723794937134,3.596747875213623,8.63192099131993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6029.5703125,0.0,1497.4156494140625,1895.4371337890625,-0.0,3991.496826171875,0.8954318165779114,1.0,0.0,3.0,1.0,0.0
12230040,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.9680978059768676,0.5122635364532471,0.4622158408164978,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878662109375,0.9977752566337584,0.5711907148361206,0.5410407781600952,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.8846772909164429,0.3996893465518951,0.2806616723537445,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875,0.8362141251564026,0.3356646001338959,0.3200914561748504,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.7251940369606018,0.21514293551445,0.9800540804862976,284.687744140625,284.95001220703125,301.0238037109375,289.140869140625,298.5609130859375,297.27587890625,284.68927001953125,1.0,0.5769904255867004,0.458073616027832,0.458073616027832,1.0,1.0,-3.102792263031006,1.064738154411316,2.0380539894104004,0.3596602082252502,0.8536461591720581,0.8536461591720581,0.0,142.3229217529297,145.0,45331.68359375,-0.0,2453.8955078125,1.0,280.05816650390625,283.06787109375,292.1797180175781,295.1164855957031,313.061279296875,298.5343933105469,280.3500061035156,39080.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643760323524476,1.0,0.0,0.0,3.596723794937134,3.596747875213623,8.63192099131993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6029.5703125,0.0,1497.4156494140625,1895.4371337890625,-0.0,3991.496826171875,0.8954318165779114,1.0,0.0,3.0,1.0,0.0
12230100,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9667468070983888,0.511544942855835,0.4611487686634063,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9975717663764954,0.5721521973609924,0.5416098833084106,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8847899436950684,0.4009048640727997,0.281299740076065,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.835902214050293,0.3361130654811859,0.3203174173831939,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7248371839523315,0.2153396755456924,0.9803577065467834,284.8387145996094,284.95001220703125,301.017333984375,289.1551818847656,298.5557556152344,297.2740173339844,284.847412109375,1.0,0.5773336291313171,0.4573995172977447,0.4573995172977447,1.0,1.0,-3.103589534759521,1.0635104179382324,2.040079116821289,0.3581708669662475,0.8608624935150146,0.8608624935150146,0.0,142.6539764404297,145.0,44343.265625,-0.0,2457.17236328125,1.0,280.29937744140625,283.2605895996094,292.1111145019531,294.8891906738281,313.061279296875,298.5343933105469,280.3500061035156,38144.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556119441986084,1.0,0.0,0.0,3.554872512817383,3.554896116256714,8.432209028796933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6176.73095703125,0.0,1445.51513671875,1895.4371337890625,-0.0,3913.375244140625,0.8861451745033264,1.0,0.0,3.0,1.0,0.0
12230160,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9668287634849548,0.5114532113075256,0.4608603119850158,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9983034133911132,0.573651134967804,0.5427897572517395,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8861669301986694,0.4025770723819732,0.2823332846164703,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8366400599479675,0.3369268476963043,0.3209392726421356,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7253932952880859,0.2158105820417404,0.981923282146454,284.898193359375,284.95001220703125,301.0096130371094,289.16943359375,298.5542297363281,297.2774963378906,284.90069580078125,1.0,0.5780676603317261,0.4568767547607422,0.4568767547607422,1.0,1.0,-3.1085267066955566,1.0642082691192627,2.044318437576294,0.3576981425285339,0.8637831211090088,0.8637831211090088,0.0,142.7099151611328,148.0,44247.38671875,-0.0,2466.842041015625,1.0,280.3414001464844,283.3231506347656,292.1171569824219,294.9127502441406,313.061279296875,298.5343933105469,280.6499938964844,37251.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949507176876068,1.0,0.0,0.0,3.540549993515014,3.5405731201171875,8.364399377569498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5894.51220703125,0.0,1423.8590087890625,1895.4371337890625,-0.0,3858.52099609375,0.8819364309310913,1.0,0.0,3.0,1.0,0.0
12230220,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9674208164215088,0.512040376663208,0.4611708223819732,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.9990000128746032,0.5774916410446167,0.5450999736785889,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8893513679504395,0.4065981805324554,0.2849729359149933,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.838503897190094,0.339151531457901,0.3228476047515869,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7269607782363892,0.2172631174325943,0.9876490831375122,285.09423828125,284.95001220703125,300.9906921386719,289.1976318359375,298.5549621582031,297.2914428710937,285.0953369140625,1.0,0.5804486274719238,0.4558311998844147,0.4558311998844147,1.0,1.0,-3.124025583267212,1.067798376083374,2.056226968765259,0.3578051328659057,0.8997083902359009,0.8997083902359009,0.0,143.1535186767578,151.0,43594.890625,-0.0,2498.779296875,1.0,280.640869140625,283.5502624511719,292.1398620605469,294.87066650390625,313.061279296875,298.5343933105469,280.95001220703125,34866.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345024824142456,1.0,0.0,0.0,3.578822374343872,3.578845500946045,8.546210210624849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5828.7255859375,0.0,1447.093017578125,1895.4371337890625,-0.0,3722.341064453125,0.8887228965759277,1.0,0.0,3.0,1.0,0.0
12230280,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9674208164215088,0.512040376663208,0.4611708223819732,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.9990000128746032,0.5774916410446167,0.5450999736785889,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8893513679504395,0.4065981805324554,0.2849729359149933,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.838503897190094,0.339151531457901,0.3228476047515869,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7269607782363892,0.2172631174325943,0.9876490831375122,285.09423828125,284.95001220703125,300.9906921386719,289.1976318359375,298.5549621582031,297.2914428710937,285.0953369140625,1.0,0.5804486274719238,0.4558311998844147,0.4558311998844147,1.0,1.0,-3.124025583267212,1.067798376083374,2.056226968765259,0.3578051328659057,0.8997083902359009,0.8997083902359009,0.0,143.1535186767578,151.0,43594.890625,-0.0,2498.779296875,1.0,280.640869140625,283.5502624511719,292.1398620605469,294.87066650390625,313.061279296875,298.5343933105469,280.95001220703125,34866.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345024824142456,1.0,0.0,0.0,3.578822374343872,3.578845500946045,8.546210210624849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5828.7255859375,0.0,1447.093017578125,1895.4371337890625,-0.0,3722.341064453125,0.8887228965759277,1.0,0.0,3.0,1.0,0.0
12230340,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.9672446846961976,0.5129398107528687,0.4619422554969787,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.9990000128746032,0.5819387435913086,0.5471703410148621,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.8918871879577637,0.4109942615032196,0.2879868149757385,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.8398617506027222,0.3417396545410156,0.3252339661121368,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.7282489538192749,0.2190837115049362,0.9955399036407472,285.2607421875,284.95001220703125,300.9674987792969,289.22528076171875,298.5567321777344,297.3088684082031,285.2607727050781,1.0,0.583733856678009,0.4547856450080871,0.4547856450080871,1.0,1.0,-3.143415689468384,1.0728530883789062,2.0705628395080566,0.3585610091686249,0.9557867050170898,0.9557867050170898,0.0,144.30422973632812,154.0,43133.05859375,-0.0,2542.32666015625,1.0,280.9415283203125,283.7381286621094,292.1869812011719,294.8851013183594,313.061279296875,298.5343933105469,280.6499938964844,33065.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241046905517578,1.0,0.0,0.0,3.686552047729492,3.6865758895874015,9.068470490092296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6481.7822265625,0.0,1552.0400390625,1895.4371337890625,-0.0,3626.989990234375,0.9115607738494872,1.0,0.0,3.0,1.0,0.0
12230400,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.9672446846961976,0.5129398107528687,0.4619422554969787,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.9990000128746032,0.5819387435913086,0.5471703410148621,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.8918871879577637,0.4109942615032196,0.2879868149757385,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.8398617506027222,0.3417396545410156,0.3252339661121368,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.7282489538192749,0.2190837115049362,0.9955399036407472,285.2607421875,284.95001220703125,300.9674987792969,289.22528076171875,298.5567321777344,297.3088684082031,285.2607727050781,1.0,0.583733856678009,0.4547856450080871,0.4547856450080871,1.0,1.0,-3.143415689468384,1.0728530883789062,2.0705628395080566,0.3585610091686249,0.9557867050170898,0.9557867050170898,0.0,144.30422973632812,154.0,43133.05859375,-0.0,2542.32666015625,1.0,280.9415283203125,283.7381286621094,292.1869812011719,294.8851013183594,313.061279296875,298.5343933105469,280.6499938964844,33065.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241046905517578,1.0,0.0,0.0,3.686552047729492,3.6865758895874015,9.068470490092296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6481.7822265625,0.0,1552.0400390625,1895.4371337890625,-0.0,3626.989990234375,0.9115607738494872,1.0,0.0,3.0,1.0,0.0
12230460,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9637267589569092,0.5115090012550354,0.4613877236843109,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.5844438672065735,0.5518786311149597,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8915011286735535,0.4139188230037689,0.2904064059257507,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8387869596481323,0.343201220035553,0.327046662569046,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7275241613388062,0.2201605290174484,1.00193190574646,285.0626220703125,284.95001220703125,300.9405517578125,289.2522888183594,298.5438842773437,297.30767822265625,285.0609436035156,1.0,0.5874167680740356,0.4533884227275848,0.4533884227275848,1.0,1.0,-3.161191463470459,1.0764325857162476,2.084758996963501,0.3583412766456604,0.9545857310295104,0.9545857310295104,0.0,146.60296630859375,157.0,44394.77734375,-0.0,2589.378662109375,1.0,280.6572265625,283.48345947265625,292.309326171875,295.1618957519531,313.061279296875,298.5343933105469,280.3500061035156,34186.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402937293052672,1.0,0.0,0.0,3.759777784347534,3.7598025798797607,9.432301339984406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6677.49658203125,0.0,1644.7869873046875,1895.4371337890625,-0.0,3775.114990234375,0.9285938143730164,1.0,0.0,3.0,1.0,0.0
12230520,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9637267589569092,0.5115090012550354,0.4613877236843109,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.5844438672065735,0.5518786311149597,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8915011286735535,0.4139188230037689,0.2904064059257507,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8387869596481323,0.343201220035553,0.327046662569046,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7275241613388062,0.2201605290174484,1.00193190574646,285.0626220703125,284.95001220703125,300.9405517578125,289.2522888183594,298.5438842773437,297.30767822265625,285.0609436035156,1.0,0.5874167680740356,0.4533884227275848,0.4533884227275848,1.0,1.0,-3.161191463470459,1.0764325857162476,2.084758996963501,0.3583412766456604,0.9545857310295104,0.9545857310295104,0.0,146.60296630859375,157.0,44394.77734375,-0.0,2589.378662109375,1.0,280.6572265625,283.48345947265625,292.309326171875,295.1618957519531,313.061279296875,298.5343933105469,280.3500061035156,34186.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402937293052672,1.0,0.0,0.0,3.759777784347534,3.7598025798797607,9.432301339984406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6677.49658203125,0.0,1644.7869873046875,1895.4371337890625,-0.0,3775.114990234375,0.9285938143730164,1.0,0.0,3.0,1.0,0.0
12230580,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9540497064590454,0.5085616707801819,0.4591356515884399,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9949613213539124,0.5848844051361084,0.5541954636573792,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8857765793800354,0.415643572807312,0.2918730080127716,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8331025838851929,0.3435365557670593,0.3277337253093719,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7226734757423401,0.2202935516834259,1.0041946172714231,284.87506103515625,284.95001220703125,300.9102783203125,289.27850341796875,298.51873779296875,297.2904663085937,284.8741760253906,1.0,0.5905047655105591,0.4519911706447601,0.4519911706447601,1.0,1.0,-3.1665945053100586,1.0751837491989136,2.0914108753204346,0.3561238348484039,0.9285289645195008,0.9285289645195008,0.0,150.82606506347656,160.0,45602.125,-0.0,2622.823974609375,1.0,280.3572998046875,283.2509460449219,292.3421936035156,295.2912292480469,313.061279296875,298.5343933105469,280.04998779296875,35885.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564762711524964,1.0,0.0,0.0,3.769346475601196,3.769371747970581,9.480372682446614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6818.52001953125,0.0,1669.15869140625,1895.4371337890625,-0.0,3921.113525390625,0.93180251121521,1.0,0.0,3.0,1.0,0.0
12230640,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9540497064590454,0.5085616707801819,0.4591356515884399,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9949613213539124,0.5848844051361084,0.5541954636573792,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8857765793800354,0.415643572807312,0.2918730080127716,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8331025838851929,0.3435365557670593,0.3277337253093719,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7226734757423401,0.2202935516834259,1.0041946172714231,284.87506103515625,284.95001220703125,300.9102783203125,289.27850341796875,298.51873779296875,297.2904663085937,284.8741760253906,1.0,0.5905047655105591,0.4519911706447601,0.4519911706447601,1.0,1.0,-3.1665945053100586,1.0751837491989136,2.0914108753204346,0.3561238348484039,0.9285289645195008,0.9285289645195008,0.0,150.82606506347656,160.0,45602.125,-0.0,2622.823974609375,1.0,280.3572998046875,283.2509460449219,292.3421936035156,295.2912292480469,313.061279296875,298.5343933105469,280.04998779296875,35885.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564762711524964,1.0,0.0,0.0,3.769346475601196,3.769371747970581,9.480372682446614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6818.52001953125,0.0,1669.15869140625,1895.4371337890625,-0.0,3921.113525390625,0.93180251121521,1.0,0.0,3.0,1.0,0.0
12230700,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.948570430278778,0.5069275498390198,0.4578564465045929,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.9917761087417604,0.584932804107666,0.554408609867096,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.8824923634529114,0.4163331687450409,0.2924755215644836,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.829860508441925,0.3434988856315613,0.3278656005859375,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.7197765111923218,0.2201565057039261,1.0043339729309082,284.7413635253906,284.95001220703125,300.8940734863281,289.2912902832031,298.50506591796875,297.281005859375,284.7352294921875,1.0,0.5917404890060425,0.4512925744056701,0.4512925744056701,1.0,1.0,-3.16636610031128,1.0734328031539917,2.092933177947998,0.3544727563858032,0.901553213596344,0.901553213596344,0.0,153.063720703125,160.0,46525.0859375,-0.0,2634.47021484375,1.0,280.0983581542969,283.0812072753906,292.3704833984375,295.4320373535156,313.061279296875,298.5343933105469,280.04998779296875,37101.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652166366577148,1.0,0.0,0.0,3.745895147323608,3.745920419692993,9.362773880638996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6600.24169921875,0.0,1650.9520263671875,1895.4371337890625,-0.0,3998.948974609375,0.926975965499878,1.0,0.0,3.0,1.0,0.0
12230760,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.9428176879882812,0.505257785320282,0.4564017057418823,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.9883663058280944,0.5849238038063049,0.554462194442749,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.8790873289108276,0.4169648885726928,0.2929660677909851,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.8264943957328796,0.3433751165866852,0.3278467059135437,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.7166789770126343,0.2199257314205169,1.00383722782135,284.7176513671875,284.95001220703125,300.8772277832031,289.3038330078125,298.4911804199219,297.27130126953125,284.71826171875,1.0,0.5927882790565491,0.450667142868042,0.450667142868042,1.0,1.0,-3.1646523475646973,1.071273922920227,2.09337854385376,0.3527324199676513,0.8832187652587891,0.8832187652587891,0.0,155.3145751953125,163.0,46497.6875,-0.0,2643.243408203125,1.0,280.0575561523437,283.0620422363281,292.3493957519531,295.3605651855469,313.061279296875,298.5343933105469,280.3500061035156,38093.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683150053024292,1.0,0.0,0.0,3.697669267654419,3.6976940631866455,9.123246513809136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6150.1591796875,0.0,1602.72314453125,1895.4371337890625,-0.0,4026.350341796875,0.9171896576881408,1.0,0.0,3.0,1.0,0.0
12230820,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.93610018491745,0.5042493343353271,0.4549705684185028,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9847516417503356,0.5867873430252075,0.5557551383972168,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8761858940124512,0.4197992086410522,0.294666588306427,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8229758143424988,0.3442671000957489,0.328441709280014,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7132163643836975,0.2202339172363281,1.004547119140625,284.9132385253906,284.95001220703125,300.841796875,289.32818603515625,298.47540283203125,297.27020263671875,284.9151611328125,1.0,0.5949792265892029,0.449416309595108,0.449416309595108,1.0,1.0,-3.168084621429444,1.0696110725402832,2.09847354888916,0.3501660227775574,0.8943842053413391,0.8943842053413391,0.0,158.294677734375,166.0,45397.96875,-0.0,2666.189697265625,1.0,280.3423156738281,283.3009948730469,292.2821350097656,295.1523742675781,313.061279296875,298.5343933105469,280.6499938964844,36738.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546747207641602,1.0,0.0,0.0,3.662343263626098,3.662367582321167,8.94976039944595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6009.12890625,0.0,1552.4893798828125,1895.4371337890625,-0.0,3904.9765625,0.9086591601371764,1.0,0.0,3.0,1.0,0.0
12230880,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.93610018491745,0.5042493343353271,0.4549705684185028,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9847516417503356,0.5867873430252075,0.5557551383972168,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8761858940124512,0.4197992086410522,0.294666588306427,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8229758143424988,0.3442671000957489,0.328441709280014,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7132163643836975,0.2202339172363281,1.004547119140625,284.9132385253906,284.95001220703125,300.841796875,289.32818603515625,298.47540283203125,297.27020263671875,284.9151611328125,1.0,0.5949792265892029,0.449416309595108,0.449416309595108,1.0,1.0,-3.168084621429444,1.0696110725402832,2.09847354888916,0.3501660227775574,0.8943842053413391,0.8943842053413391,0.0,158.294677734375,166.0,45397.96875,-0.0,2666.189697265625,1.0,280.3423156738281,283.3009948730469,292.2821350097656,295.1523742675781,313.061279296875,298.5343933105469,280.6499938964844,36738.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546747207641602,1.0,0.0,0.0,3.662343263626098,3.662367582321167,8.94976039944595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6009.12890625,0.0,1552.4893798828125,1895.4371337890625,-0.0,3904.9765625,0.9086591601371764,1.0,0.0,3.0,1.0,0.0
12230940,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9340831637382508,0.5046684741973877,0.4551717042922973,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9844999313354492,0.5900402069091797,0.5586053729057312,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8770709037780762,0.4238098859786987,0.2973292171955108,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8227115869522095,0.3461649417877197,0.3300836384296417,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7128543257713318,0.2213741689920425,1.0090667009353638,285.0988464355469,284.95001220703125,300.8045349121094,289.3514404296875,298.4681701660156,297.2821655273437,285.0998229980469,1.0,0.597871720790863,0.4481654763221741,0.4481654763221741,1.0,1.0,-3.18235445022583,1.0720539093017578,2.1103005409240723,0.349385529756546,0.9301104545593262,0.9301104545593262,0.0,160.0115509033203,169.0,44578.7734375,-0.0,2704.04638671875,1.0,280.6419677734375,283.5186767578125,292.2957763671875,295.0928955078125,313.061279296875,298.5343933105469,280.3500061035156,34848.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401414394378662,1.0,0.0,0.0,3.7013497352600098,3.701374053955078,9.141417081082182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6656.94384765625,0.0,1582.3170166015625,1895.4371337890625,-0.0,3773.730712890625,0.9161277413368224,1.0,0.0,3.0,1.0,0.0
