time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231000,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9340831637382508,0.5046684741973877,0.4551717042922973,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9844999313354492,0.5900402069091797,0.5586053729057312,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8770709037780762,0.4238098859786987,0.2973292171955108,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8227115869522095,0.3461649417877197,0.3300836384296417,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7128543257713318,0.2213741689920425,1.0090667009353638,285.0988464355469,284.95001220703125,300.8045349121094,289.3514404296875,298.4681701660156,297.2821655273437,285.0998229980469,1.0,0.597871720790863,0.4481654763221741,0.4481654763221741,1.0,1.0,-3.18235445022583,1.0720539093017578,2.1103005409240723,0.349385529756546,0.9301104545593262,0.9301104545593262,0.0,160.0115509033203,169.0,44578.7734375,-0.0,2704.04638671875,1.0,280.6419677734375,283.5186767578125,292.2957763671875,295.0928955078125,313.061279296875,298.5343933105469,280.3500061035156,34848.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401414394378662,1.0,0.0,0.0,3.7013497352600098,3.701374053955078,9.141417081082182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6656.94384765625,0.0,1582.3170166015625,1895.4371337890625,-0.0,3773.730712890625,0.9161277413368224,1.0,0.0,3.0,1.0,0.0
12231060,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.929278552532196,0.5032256245613098,0.454541951417923,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9823036193847656,0.5918670296669006,0.560904860496521,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8758881688117981,0.4266868531703949,0.2996869087219238,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8207820653915405,0.3472767472267151,0.3315264880657196,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7110830545425415,0.2220721542835235,1.0135935544967651,284.9366455078125,284.95001220703125,300.7658996582031,289.3735046386719,298.4514465332031,297.2804260253906,284.9359741210937,1.0,0.6009992361068726,0.4469976723194122,0.4469976723194122,1.0,1.0,-3.194387674331665,1.0737844705581665,2.120603084564209,0.348650723695755,0.9146241545677184,0.9146241545677184,0.0,162.78968811035156,172.0,45828.6484375,-0.0,2743.445556640625,1.0,280.3573608398437,283.3109436035156,292.4123229980469,295.354248046875,313.061279296875,298.5343933105469,280.04998779296875,35898.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522673487663268,1.0,0.0,0.0,3.7109897136688232,3.711014270782471,9.18909620395425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6848.783203125,0.0,1601.315673828125,1895.4371337890625,-0.0,3883.364990234375,0.9187910556793212,1.0,0.0,3.0,1.0,0.0
12231120,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.929278552532196,0.5032256245613098,0.454541951417923,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9823036193847656,0.5918670296669006,0.560904860496521,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8758881688117981,0.4266868531703949,0.2996869087219238,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8207820653915405,0.3472767472267151,0.3315264880657196,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7110830545425415,0.2220721542835235,1.0135935544967651,284.9366455078125,284.95001220703125,300.7658996582031,289.3735046386719,298.4514465332031,297.2804260253906,284.9359741210937,1.0,0.6009992361068726,0.4469976723194122,0.4469976723194122,1.0,1.0,-3.194387674331665,1.0737844705581665,2.120603084564209,0.348650723695755,0.9146241545677184,0.9146241545677184,0.0,162.78968811035156,172.0,45828.6484375,-0.0,2743.445556640625,1.0,280.3573608398437,283.3109436035156,292.4123229980469,295.354248046875,313.061279296875,298.5343933105469,280.04998779296875,35898.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522673487663268,1.0,0.0,0.0,3.7109897136688232,3.711014270782471,9.18909620395425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6848.783203125,0.0,1601.315673828125,1895.4371337890625,-0.0,3883.364990234375,0.9187910556793212,1.0,0.0,3.0,1.0,0.0
12231180,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9204168319702148,0.5004640817642212,0.4524190127849579,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9769061803817748,0.5923491716384888,0.561744749546051,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.8715040683746338,0.4285419881343841,0.3012145161628723,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8160216808319092,0.3474518358707428,0.3320210576057434,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.7064775824546814,0.2220290601253509,1.0148452520370483,284.7812805175781,284.95001220703125,300.72637939453125,289.3943176269531,298.4263610839844,297.2671203613281,284.7817077636719,1.0,0.6035559773445129,0.445829838514328,0.445829838514328,1.0,1.0,-3.196789264678955,1.0718443393707275,2.1249449253082275,0.3463249504566192,0.8781159520149231,0.8781159520149231,0.0,166.82354736328125,175.0,46803.2421875,-0.0,2770.332763671875,1.0,280.05792236328125,283.1210632324219,292.4444580078125,295.4706726074219,313.061279296875,298.5343933105469,280.3500061035156,37740.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657078981399536,1.0,0.0,0.0,3.65134072303772,3.651365041732788,8.89606610599003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6201.361328125,0.0,1547.6878662109375,1895.4371337890625,-0.0,4003.30029296875,0.9066621661186218,1.0,0.0,3.0,1.0,0.0
12231240,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9204168319702148,0.5004640817642212,0.4524190127849579,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9769061803817748,0.5923491716384888,0.561744749546051,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.8715040683746338,0.4285419881343841,0.3012145161628723,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8160216808319092,0.3474518358707428,0.3320210576057434,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.7064775824546814,0.2220290601253509,1.0148452520370483,284.7812805175781,284.95001220703125,300.72637939453125,289.3943176269531,298.4263610839844,297.2671203613281,284.7817077636719,1.0,0.6035559773445129,0.445829838514328,0.445829838514328,1.0,1.0,-3.196789264678955,1.0718443393707275,2.1249449253082275,0.3463249504566192,0.8781159520149231,0.8781159520149231,0.0,166.82354736328125,175.0,46803.2421875,-0.0,2770.332763671875,1.0,280.05792236328125,283.1210632324219,292.4444580078125,295.4706726074219,313.061279296875,298.5343933105469,280.3500061035156,37740.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657078981399536,1.0,0.0,0.0,3.65134072303772,3.651365041732788,8.89606610599003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6201.361328125,0.0,1547.6878662109375,1895.4371337890625,-0.0,4003.30029296875,0.9066621661186218,1.0,0.0,3.0,1.0,0.0
12231300,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9165337085723876,0.499754250049591,0.4514609575271606,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9744433760643004,0.5930379033088684,0.5621472001075745,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8696678876876831,0.429882287979126,0.3019938468933105,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8138625621795654,0.3477733135223388,0.3322097361087799,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7043275833129883,0.2221230268478393,1.0150526762008667,284.91973876953125,284.95001220703125,300.7064208984375,289.4042358398437,298.4168701171875,297.2650451660156,284.9271545410156,1.0,0.604687511920929,0.4452459514141083,0.4452459514141083,1.0,1.0,-3.1975276470184326,1.070703387260437,2.126824378967285,0.3449699282646179,0.8895074129104614,0.8895074129104614,0.0,168.64622497558594,175.0,45836.53515625,-0.0,2781.796630859375,1.0,280.301025390625,283.298583984375,292.3750915527344,295.24755859375,313.061279296875,298.5343933105469,280.3500061035156,36911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586466550827026,1.0,0.0,0.0,3.63315749168396,3.633181571960449,8.80768425304268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6360.5087890625,0.0,1521.30029296875,1895.4371337890625,-0.0,3940.5126953125,0.9025994539260864,1.0,0.0,3.0,1.0,0.0
12231360,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9145613312721252,0.4996168315410614,0.4511970281600952,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9734230041503906,0.5942246317863464,0.5631250739097595,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8692941069602966,0.4316491782665252,0.3031391203403473,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8129557371139526,0.348426342010498,0.3327432572841644,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7033786177635193,0.2224627882242202,1.0163174867630005,284.9667663574219,284.95001220703125,300.6864318847656,289.4137878417969,298.41082763671875,297.2680053710937,284.96826171875,1.0,0.6059665083885193,0.4446512460708618,0.4446512460708618,1.0,1.0,-3.2019193172454834,1.0709172487258911,2.1310019493103027,0.3441568315029144,0.8957346677780151,0.8957346677780151,0.0,169.86795043945312,178.0,45774.4921875,-0.0,2797.456298828125,1.0,280.34210205078125,283.34674072265625,292.3766784667969,295.2714233398437,313.061279296875,298.5343933105469,280.6499938964844,36184.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541061520576476,1.0,0.0,0.0,3.637225866317749,3.6372499465942383,8.82742142493953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6062.71044921875,0.0,1520.377685546875,1895.4371337890625,-0.0,3899.876953125,0.9026721119880676,1.0,0.0,3.0,1.0,0.0
12231420,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.9125627279281616,0.5000513792037964,0.4514429569244385,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9729633331298828,0.5973135232925415,0.565860390663147,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.8701160550117493,0.435807466506958,0.3059266209602356,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8125735521316528,0.3502752780914306,0.3343717157840729,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7029450535774231,0.2236034274101257,1.0209938287734983,285.1410827636719,284.95001220703125,300.6465759277344,289.4318542480469,298.4032592773437,297.2802429199219,285.14166259765625,1.0,0.6089676022529602,0.4434618055820465,0.4434618055820465,1.0,1.0,-3.2164289951324463,1.0734786987304688,2.142950296401977,0.3434653580188751,0.9362985491752625,0.9362985491752625,0.0,171.79254150390625,181.0,45000.70703125,-0.0,2837.86328125,1.0,280.641845703125,283.551025390625,292.3835144042969,295.209228515625,313.061279296875,298.5343933105469,280.3500061035156,34349.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411043524742126,1.0,0.0,0.0,3.6955699920654297,3.695594310760498,9.112890779761074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6714.36865234375,0.0,1571.95849609375,1895.4371337890625,-0.0,3782.4814453125,0.914480686187744,1.0,0.0,3.0,1.0,0.0
12231480,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.9125627279281616,0.5000513792037964,0.4514429569244385,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9729633331298828,0.5973135232925415,0.565860390663147,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.8701160550117493,0.435807466506958,0.3059266209602356,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8125735521316528,0.3502752780914306,0.3343717157840729,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7029450535774231,0.2236034274101257,1.0209938287734983,285.1410827636719,284.95001220703125,300.6465759277344,289.4318542480469,298.4032592773437,297.2802429199219,285.14166259765625,1.0,0.6089676022529602,0.4434618055820465,0.4434618055820465,1.0,1.0,-3.2164289951324463,1.0734786987304688,2.142950296401977,0.3434653580188751,0.9362985491752625,0.9362985491752625,0.0,171.79254150390625,181.0,45000.70703125,-0.0,2837.86328125,1.0,280.641845703125,283.551025390625,292.3835144042969,295.209228515625,313.061279296875,298.5343933105469,280.3500061035156,34349.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411043524742126,1.0,0.0,0.0,3.6955699920654297,3.695594310760498,9.112890779761074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6714.36865234375,0.0,1571.95849609375,1895.4371337890625,-0.0,3782.4814453125,0.914480686187744,1.0,0.0,3.0,1.0,0.0
12231540,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9081246852874756,0.4985950589179992,0.4508131444454193,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9704455733299256,0.5988892912864685,0.5679519176483154,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8689827919006348,0.4387485682964325,0.3083478510379791,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8105311989784241,0.3512678742408752,0.3357256352901459,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7010718584060669,0.2242305278778076,1.0253139734268188,284.9696350097656,284.95001220703125,300.60723876953125,289.4484558105469,298.3858947753906,297.2777404785156,284.9685974121094,1.0,0.6120988726615906,0.4422723650932312,0.4422723650932312,1.0,1.0,-3.227933883666992,1.0748544931411743,2.1530795097351074,0.3425106108188629,0.9246121644973756,0.9246121644973756,0.0,174.77969360351562,184.0,46296.79296875,-0.0,2878.173828125,1.0,280.3573303222656,283.33184814453125,292.4913635253906,295.4649658203125,313.061279296875,298.5343933105469,280.04998779296875,35409.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540131092071532,1.0,0.0,0.0,3.7233726978302,3.723397254943848,9.250523476111994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6911.34912109375,0.0,1611.834716796875,1895.4371337890625,-0.0,3899.042236328125,0.9212329387664796,1.0,0.0,3.0,1.0,0.0
12231600,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9081246852874756,0.4985950589179992,0.4508131444454193,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9704455733299256,0.5988892912864685,0.5679519176483154,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8689827919006348,0.4387485682964325,0.3083478510379791,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8105311989784241,0.3512678742408752,0.3357256352901459,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7010718584060669,0.2242305278778076,1.0253139734268188,284.9696350097656,284.95001220703125,300.60723876953125,289.4484558105469,298.3858947753906,297.2777404785156,284.9685974121094,1.0,0.6120988726615906,0.4422723650932312,0.4422723650932312,1.0,1.0,-3.227933883666992,1.0748544931411743,2.1530795097351074,0.3425106108188629,0.9246121644973756,0.9246121644973756,0.0,174.77969360351562,184.0,46296.79296875,-0.0,2878.173828125,1.0,280.3573303222656,283.33184814453125,292.4913635253906,295.4649658203125,313.061279296875,298.5343933105469,280.04998779296875,35409.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540131092071532,1.0,0.0,0.0,3.7233726978302,3.723397254943848,9.250523476111994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6911.34912109375,0.0,1611.834716796875,1895.4371337890625,-0.0,3899.042236328125,0.9212329387664796,1.0,0.0,3.0,1.0,0.0
12231660,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9005910158157349,0.4957907497882843,0.4486672580242157,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9646949172019958,0.5990613698959351,0.5685223340988159,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8649526238441467,0.4406230449676513,0.3099010288715362,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.80570387840271,0.3512808084487915,0.3360848128795624,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.6965757608413696,0.2240747064352035,1.0261414051055908,284.80352783203125,284.95001220703125,300.5689392089844,289.4635314941406,298.3602600097656,297.2633361816406,284.80352783203125,1.0,0.6145773530006409,0.4409591853618622,0.4409591853618622,1.0,1.0,-3.229342460632324,1.0721150636672974,2.1572272777557373,0.3396186530590057,0.8903592228889465,0.8903592228889465,0.0,178.98007202148438,187.0,47316.703125,-0.0,2904.273193359375,1.0,280.0577392578125,283.1288146972656,292.5162353515625,295.57647705078125,313.061279296875,298.5343933105469,280.3500061035156,37233.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679269194602966,1.0,0.0,0.0,3.682841062545776,3.682865619659424,9.05022204733541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6256.01416015625,0.0,1579.3270263671875,1895.4371337890625,-0.0,4022.923828125,0.913332462310791,1.0,0.0,3.0,1.0,0.0
12231720,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9005910158157349,0.4957907497882843,0.4486672580242157,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9646949172019958,0.5990613698959351,0.5685223340988159,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8649526238441467,0.4406230449676513,0.3099010288715362,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.80570387840271,0.3512808084487915,0.3360848128795624,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.6965757608413696,0.2240747064352035,1.0261414051055908,284.80352783203125,284.95001220703125,300.5689392089844,289.4635314941406,298.3602600097656,297.2633361816406,284.80352783203125,1.0,0.6145773530006409,0.4409591853618622,0.4409591853618622,1.0,1.0,-3.229342460632324,1.0721150636672974,2.1572272777557373,0.3396186530590057,0.8903592228889465,0.8903592228889465,0.0,178.98007202148438,187.0,47316.703125,-0.0,2904.273193359375,1.0,280.0577392578125,283.1288146972656,292.5162353515625,295.57647705078125,313.061279296875,298.5343933105469,280.3500061035156,37233.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679269194602966,1.0,0.0,0.0,3.682841062545776,3.682865619659424,9.05022204733541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6256.01416015625,0.0,1579.3270263671875,1895.4371337890625,-0.0,4022.923828125,0.913332462310791,1.0,0.0,3.0,1.0,0.0
12231780,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8956221342086792,0.4948745965957641,0.4473938345909118,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9609537124633788,0.6006286144256592,0.5696151852607727,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8629496693611145,0.4437709450721741,0.3118521571159363,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8025239109992981,0.3520900905132293,0.3366556465625763,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6935264468193054,0.2243842780590057,1.0270901918411257,284.9807434082031,284.95001220703125,300.5321655273437,289.47705078125,298.3450012207031,297.26336669921875,284.9819641113281,1.0,0.6168580055236816,0.4396460056304931,0.4396460056304931,1.0,1.0,-3.233285427093506,1.0703197717666626,2.162965774536133,0.3368483185768127,0.9092873334884644,0.9092873334884644,0.0,182.127670288086,190.0,46287.5078125,-0.0,2929.93603515625,1.0,280.34234619140625,283.3455505371094,292.4428100585937,295.3717346191406,313.061279296875,298.5343933105469,280.04998779296875,35890.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568920731544496,1.0,0.0,0.0,3.68037748336792,3.680401802062988,9.03811780972319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6867.75830078125,0.0,1566.4029541015625,1895.4371337890625,-0.0,3924.833740234375,0.9121000170707704,1.0,0.0,3.0,1.0,0.0
12231840,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8956221342086792,0.4948745965957641,0.4473938345909118,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9609537124633788,0.6006286144256592,0.5696151852607727,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8629496693611145,0.4437709450721741,0.3118521571159363,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8025239109992981,0.3520900905132293,0.3366556465625763,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6935264468193054,0.2243842780590057,1.0270901918411257,284.9807434082031,284.95001220703125,300.5321655273437,289.47705078125,298.3450012207031,297.26336669921875,284.9819641113281,1.0,0.6168580055236816,0.4396460056304931,0.4396460056304931,1.0,1.0,-3.233285427093506,1.0703197717666626,2.162965774536133,0.3368483185768127,0.9092873334884644,0.9092873334884644,0.0,182.127670288086,190.0,46287.5078125,-0.0,2929.93603515625,1.0,280.34234619140625,283.3455505371094,292.4428100585937,295.3717346191406,313.061279296875,298.5343933105469,280.04998779296875,35890.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568920731544496,1.0,0.0,0.0,3.68037748336792,3.680401802062988,9.03811780972319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6867.75830078125,0.0,1566.4029541015625,1895.4371337890625,-0.0,3924.833740234375,0.9121000170707704,1.0,0.0,3.0,1.0,0.0
12231900,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8939748406410217,0.4942047297954559,0.4471206367015838,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.959891676902771,0.6012962460517883,0.5705116391181946,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.862689733505249,0.4452481269836426,0.3130517601966858,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8016482591629028,0.3524686992168426,0.3371816277503967,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.692675769329071,0.2245589643716812,1.0284277200698853,284.8624267578125,284.95001220703125,300.5144958496094,289.48321533203125,298.3371887207031,297.2626953125,284.8567199707031,1.0,0.6181351542472839,0.4389894008636474,0.4389894008636474,1.0,1.0,-3.237722158432007,1.0703282356262207,2.167393922805786,0.335947036743164,0.8920536637306213,0.8920536637306213,0.0,183.40887451171875,190.0,47253.4140625,-0.0,2946.36376953125,1.0,280.0980224609375,283.18994140625,292.5118713378906,295.5852355957031,313.061279296875,298.5343933105469,280.04998779296875,36612.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963001310825348,1.0,0.0,0.0,3.6699817180633545,3.670006036758423,8.987131536741799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6693.7607421875,0.0,1560.1181640625,1895.4371337890625,-0.0,3979.29443359375,0.90977543592453,1.0,0.0,3.0,1.0,0.0
12231960,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8912417888641357,0.4931002259254455,0.4463184177875519,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9577524065971376,0.6015679240226746,0.5709559917449951,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8614988327026367,0.4464114308357239,0.3139760792255401,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7999117374420166,0.3525973558425903,0.3374502062797546,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.6910610795021057,0.2245552688837051,1.0290157794952393,284.8366394042969,284.95001220703125,300.49737548828125,289.4889831542969,298.3272399902344,297.2582702636719,284.8367614746094,1.0,0.6192970871925354,0.4384357929229736,0.4384357929229736,1.0,1.0,-3.239438056945801,1.069554567337036,2.1698834896087646,0.3348806202411651,0.8814970850944519,0.8814970850944519,0.0,185.13967895507807,193.0,47310.7578125,-0.0,2959.559814453125,1.0,280.0577392578125,283.1646728515625,292.5178527832031,295.56304931640625,313.061279296875,298.5343933105469,280.3500061035156,37253.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96627014875412,1.0,0.0,0.0,3.639713048934937,3.639737129211426,8.839497809276509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6259.89404296875,0.0,1531.1083984375,1895.4371337890625,-0.0,4008.27734375,0.9037665128707886,1.0,0.0,3.0,1.0,0.0
12232020,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8874021172523499,0.4925078749656677,0.4454313516616821,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9549739360809326,0.6033856272697449,0.5723631381988525,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.860494077205658,0.4498951733112335,0.3162039816379547,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7976729869842529,0.353633314371109,0.3382729291915893,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6889102458953857,0.225064605474472,1.0309298038482666,285.0117492675781,284.95001220703125,300.4650573730469,289.499267578125,298.3165283203125,297.2618408203125,285.0128479003906,1.0,0.6217020153999329,0.4373285472393036,0.4373285472393036,1.0,1.0,-3.2460224628448486,1.0692241191864014,2.176798343658448,0.3330164551734924,0.9044407606124878,0.9044407606124878,0.0,187.9209747314453,196.0,46341.34375,-0.0,2988.946044921875,1.0,280.3420715332031,283.3774108886719,292.4640808105469,295.3921813964844,313.061279296875,298.5343933105469,280.04998779296875,35660.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555338621139526,1.0,0.0,0.0,3.645983695983887,3.646007537841797,8.869982366377371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6874.072265625,0.0,1526.1689453125,1895.4371337890625,-0.0,3912.676025390625,0.9042633175849916,1.0,0.0,3.0,1.0,0.0
12232080,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8874021172523499,0.4925078749656677,0.4454313516616821,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9549739360809326,0.6033856272697449,0.5723631381988525,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.860494077205658,0.4498951733112335,0.3162039816379547,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7976729869842529,0.353633314371109,0.3382729291915893,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6889102458953857,0.225064605474472,1.0309298038482666,285.0117492675781,284.95001220703125,300.4650573730469,289.499267578125,298.3165283203125,297.2618408203125,285.0128479003906,1.0,0.6217020153999329,0.4373285472393036,0.4373285472393036,1.0,1.0,-3.2460224628448486,1.0692241191864014,2.176798343658448,0.3330164551734924,0.9044407606124878,0.9044407606124878,0.0,187.9209747314453,196.0,46341.34375,-0.0,2988.946044921875,1.0,280.3420715332031,283.3774108886719,292.4640808105469,295.3921813964844,313.061279296875,298.5343933105469,280.04998779296875,35660.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555338621139526,1.0,0.0,0.0,3.645983695983887,3.646007537841797,8.869982366377371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6874.072265625,0.0,1526.1689453125,1895.4371337890625,-0.0,3912.676025390625,0.9042633175849916,1.0,0.0,3.0,1.0,0.0
12232140,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.883398175239563,0.4908462166786194,0.4444849789142608,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.951984405517578,0.6043490171432495,0.5737647414207458,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.859360933303833,0.4526888132095337,0.3184564709663391,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7953583002090454,0.3542149364948272,0.3391641676425934,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6867647171020508,0.225324809551239,1.0333513021469116,284.86431884765625,284.95001220703125,300.4356994628906,289.5079040527344,298.3016662597656,297.2578430175781,284.8642578125,1.0,0.6242559552192688,0.4362213313579559,0.4362213313579559,1.0,1.0,-3.25327205657959,1.069104790687561,2.1841673851013184,0.3314630687236786,0.8801994323730469,0.8801994323730469,0.0,190.9188537597656,199.0,47407.734375,-0.0,3021.051025390625,1.0,280.05792236328125,283.1914978027344,292.54083251953125,295.59210205078125,313.061279296875,298.5343933105469,280.3500061035156,36947.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965851902961731,1.0,0.0,0.0,3.616730928421021,3.61675477027893,8.728219995646214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6275.88916015625,0.0,1503.4940185546875,1895.4371337890625,-0.0,4004.57568359375,0.8984299302101135,1.0,0.0,3.0,1.0,0.0
12232200,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.883398175239563,0.4908462166786194,0.4444849789142608,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.951984405517578,0.6043490171432495,0.5737647414207458,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.859360933303833,0.4526888132095337,0.3184564709663391,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7953583002090454,0.3542149364948272,0.3391641676425934,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6867647171020508,0.225324809551239,1.0333513021469116,284.86431884765625,284.95001220703125,300.4356994628906,289.5079040527344,298.3016662597656,297.2578430175781,284.8642578125,1.0,0.6242559552192688,0.4362213313579559,0.4362213313579559,1.0,1.0,-3.25327205657959,1.069104790687561,2.1841673851013184,0.3314630687236786,0.8801994323730469,0.8801994323730469,0.0,190.9188537597656,199.0,47407.734375,-0.0,3021.051025390625,1.0,280.05792236328125,283.1914978027344,292.54083251953125,295.59210205078125,313.061279296875,298.5343933105469,280.3500061035156,36947.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965851902961731,1.0,0.0,0.0,3.616730928421021,3.61675477027893,8.728219995646214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6275.88916015625,0.0,1503.4940185546875,1895.4371337890625,-0.0,4004.57568359375,0.8984299302101135,1.0,0.0,3.0,1.0,0.0
12232260,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8796748518943787,0.4902676939964294,0.4436312913894653,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.949148178100586,0.6060850620269775,0.575117290019989,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8584318161010742,0.4562529623508453,0.320751279592514,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.79317307472229,0.3552432358264923,0.3399984538555145,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6846967339515686,0.2258512377738952,1.0354269742965698,285.0328063964844,284.95001220703125,300.4097595214844,289.51483154296875,298.2930908203125,297.26153564453125,285.03369140625,1.0,0.6267263293266296,0.4350512027740478,0.4350512027740478,1.0,1.0,-3.260120391845703,1.068678617477417,2.191441774368286,0.3294486999511719,0.9054750204086304,0.9054750204086304,0.0,193.79055786132807,202.0,46473.09765625,-0.0,3051.742919921875,1.0,280.3419189453125,283.3961486816406,292.483642578125,295.42095947265625,313.061279296875,298.5343933105469,280.04998779296875,35368.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955976128578186,1.0,0.0,0.0,3.634263753890991,3.634287357330322,8.813048566480575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6889.51220703125,0.0,1511.029541015625,1895.4371337890625,-0.0,3916.636962890625,0.9014309048652648,1.0,0.0,3.0,1.0,0.0
12232320,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8796748518943787,0.4902676939964294,0.4436312913894653,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.949148178100586,0.6060850620269775,0.575117290019989,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8584318161010742,0.4562529623508453,0.320751279592514,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.79317307472229,0.3552432358264923,0.3399984538555145,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6846967339515686,0.2258512377738952,1.0354269742965698,285.0328063964844,284.95001220703125,300.4097595214844,289.51483154296875,298.2930908203125,297.26153564453125,285.03369140625,1.0,0.6267263293266296,0.4350512027740478,0.4350512027740478,1.0,1.0,-3.260120391845703,1.068678617477417,2.191441774368286,0.3294486999511719,0.9054750204086304,0.9054750204086304,0.0,193.79055786132807,202.0,46473.09765625,-0.0,3051.742919921875,1.0,280.3419189453125,283.3961486816406,292.483642578125,295.42095947265625,313.061279296875,298.5343933105469,280.04998779296875,35368.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955976128578186,1.0,0.0,0.0,3.634263753890991,3.634287357330322,8.813048566480575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6889.51220703125,0.0,1511.029541015625,1895.4371337890625,-0.0,3916.636962890625,0.9014309048652648,1.0,0.0,3.0,1.0,0.0
12232380,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8757467269897461,0.4885980784893036,0.4426842033863067,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9460437893867492,0.6069244146347046,0.5764155387878418,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8573232293128967,0.4590848982334137,0.3230398893356323,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7908556461334229,0.3557789027690887,0.34085813164711,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6825656294822693,0.2260890007019043,1.0378050804138184,284.8801574707031,284.95001220703125,300.38775634765625,289.5200500488281,298.2803039550781,297.2572021484375,284.8798828125,1.0,0.6292946338653564,0.4338810741901397,0.4338810741901397,1.0,1.0,-3.2671985626220703,1.068294644355774,2.198903799057007,0.3276681005954742,0.8830137848854065,0.8830137848854065,0.0,196.88833618164065,205.0,47568.41796875,-0.0,3084.29541015625,1.0,280.0579833984375,283.2037353515625,292.5556640625,295.6181335449219,313.061279296875,298.5343933105469,280.3500061035156,36669.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668156504631042,1.0,0.0,0.0,3.6154744625091553,3.6154980659484863,8.722156508156331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6292.791015625,0.0,1500.05712890625,1895.4371337890625,-0.0,4013.103271484375,0.8979453444480896,1.0,0.0,3.0,1.0,0.0
12232440,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8757467269897461,0.4885980784893036,0.4426842033863067,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9460437893867492,0.6069244146347046,0.5764155387878418,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8573232293128967,0.4590848982334137,0.3230398893356323,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7908556461334229,0.3557789027690887,0.34085813164711,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6825656294822693,0.2260890007019043,1.0378050804138184,284.8801574707031,284.95001220703125,300.38775634765625,289.5200500488281,298.2803039550781,297.2572021484375,284.8798828125,1.0,0.6292946338653564,0.4338810741901397,0.4338810741901397,1.0,1.0,-3.2671985626220703,1.068294644355774,2.198903799057007,0.3276681005954742,0.8830137848854065,0.8830137848854065,0.0,196.88833618164065,205.0,47568.41796875,-0.0,3084.29541015625,1.0,280.0579833984375,283.2037353515625,292.5556640625,295.6181335449219,313.061279296875,298.5343933105469,280.3500061035156,36669.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668156504631042,1.0,0.0,0.0,3.6154744625091553,3.6154980659484863,8.722156508156331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6292.791015625,0.0,1500.05712890625,1895.4371337890625,-0.0,4013.103271484375,0.8979453444480896,1.0,0.0,3.0,1.0,0.0
12232500,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8733851313591003,0.4880667924880981,0.4419739544391632,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9440082907676696,0.6075196862220764,0.5767955780029297,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8564032912254333,0.4607049822807312,0.3240435421466827,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7893261313438416,0.3561289012432098,0.3411106467247009,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6811445951461792,0.2262339442968368,1.0383485555648804,285.00689697265625,284.95001220703125,300.3783569335937,289.5220031738281,298.275634765625,297.2568054199219,285.0132751464844,1.0,0.6304547190666199,0.4332960247993469,0.4332960247993469,1.0,1.0,-3.26896071434021,1.0674457550048828,2.201514959335327,0.3263972103595733,0.8990553021430969,0.8990553021430969,0.0,198.5992584228516,205.0,46660.625,-0.0,3097.6748046875,1.0,280.3004150390625,283.366455078125,292.4938659667969,295.4134521484375,313.061279296875,298.5343933105469,280.3500061035156,35838.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960708498954773,1.0,0.0,0.0,3.6180825233459473,3.6181061267852783,8.734745051697246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6456.8251953125,0.0,1496.752685546875,1895.4371337890625,-0.0,3958.899169921875,0.8984468579292297,1.0,0.0,3.0,1.0,0.0
12232560,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8720974922180176,0.487991988658905,0.4418126344680786,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9430994987487792,0.6085204482078552,0.5776413679122925,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8564147353172302,0.462682843208313,0.3253592848777771,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.78866046667099,0.3567459881305694,0.3416402041912079,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6804949641227722,0.2265738397836685,1.0397270917892456,285.04364013671875,284.95001220703125,300.3701171875,289.52349853515625,298.27423095703125,297.260498046875,285.0443725585937,1.0,0.6317408084869385,0.4327194392681122,0.4327194392681122,1.0,1.0,-3.27365517616272,1.0676981210708618,2.2059571743011475,0.3255646824836731,0.9093765616416932,0.9093765616416932,0.0,199.8377990722656,208.0,46646.28515625,-0.0,3114.81591796875,1.0,280.34197998046875,283.4027404785156,292.494384765625,295.443603515625,313.061279296875,298.5343933105469,280.04998779296875,35178.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573681354522704,1.0,0.0,0.0,3.640378952026367,3.640402793884277,8.842732768243877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6908.38916015625,0.0,1516.3607177734375,1895.4371337890625,-0.0,3929.0908203125,0.9026546478271484,1.0,0.0,3.0,1.0,0.0
12232620,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8682874441146851,0.4863012731075287,0.4408478438854217,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9399330019950868,0.6092157959938049,0.5788100361824036,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8553571701049805,0.4655352532863617,0.3276672065258026,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7863637208938599,0.3572153151035309,0.3424418568611145,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6783815622329712,0.2267618179321289,1.0419042110443115,284.88702392578125,284.95001220703125,300.3573913574219,289.5251770019531,298.2642517089844,297.2557983398437,284.8865966796875,1.0,0.6342607140541077,0.4315662682056427,0.4315662682056427,1.0,1.0,-3.28026819229126,1.0671459436416626,2.213122129440308,0.3237130343914032,0.8875555396080017,0.8875555396080017,0.0,202.98611450195312,211.0,47758.13671875,-0.0,3146.885498046875,1.0,280.05792236328125,283.2056579589844,292.5621337890625,295.6373596191406,313.061279296875,298.5343933105469,280.3500061035156,36501.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684670567512512,1.0,0.0,0.0,3.627894401550293,3.6279184818267822,8.782185432210099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6308.423828125,0.0,1512.44287109375,1895.4371337890625,-0.0,4027.6923828125,0.9005923271179199,1.0,0.0,3.0,1.0,0.0
12232680,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8682874441146851,0.4863012731075287,0.4408478438854217,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9399330019950868,0.6092157959938049,0.5788100361824036,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8553571701049805,0.4655352532863617,0.3276672065258026,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7863637208938599,0.3572153151035309,0.3424418568611145,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6783815622329712,0.2267618179321289,1.0419042110443115,284.88702392578125,284.95001220703125,300.3573913574219,289.5251770019531,298.2642517089844,297.2557983398437,284.8865966796875,1.0,0.6342607140541077,0.4315662682056427,0.4315662682056427,1.0,1.0,-3.28026819229126,1.0671459436416626,2.213122129440308,0.3237130343914032,0.8875555396080017,0.8875555396080017,0.0,202.98611450195312,211.0,47758.13671875,-0.0,3146.885498046875,1.0,280.05792236328125,283.2056579589844,292.5621337890625,295.6373596191406,313.061279296875,298.5343933105469,280.3500061035156,36501.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684670567512512,1.0,0.0,0.0,3.627894401550293,3.6279184818267822,8.782185432210099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6308.423828125,0.0,1512.44287109375,1895.4371337890625,-0.0,4027.6923828125,0.9005923271179199,1.0,0.0,3.0,1.0,0.0
