time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232740,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8647763133049011,0.4856758713722229,0.4399610459804535,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9369643926620485,0.6106758713722229,0.5799070000648499,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8545196056365967,0.4691697955131531,0.330009251832962,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7842091917991638,0.3581219613552093,0.3431666791439056,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.6763441562652588,0.2271983921527862,1.0436145067214966,285.0479431152344,284.95001220703125,300.3500061035156,289.5249938964844,298.2613220214844,297.2588195800781,285.048583984375,1.0,0.6366458535194397,0.4304130673408508,0.4304130673408508,1.0,1.0,-3.286255359649658,1.0663615465164185,2.21989369392395,0.3215163052082062,0.9143193364143372,0.9143193364143372,0.0,205.9601287841797,214.0,46834.36328125,-0.0,3176.73876953125,1.0,280.3420715332031,283.4020690917969,292.4971618652344,295.4590148925781,313.061279296875,298.5343933105469,280.04998779296875,35093.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959265410900116,1.0,0.0,0.0,3.656141996383667,3.656165838241577,8.919477068047854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6927.4697265625,0.0,1533.2220458984375,1895.4371337890625,-0.0,3946.03515625,0.9061199426651,1.0,0.0,3.0,1.0,0.0
12232800,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8647763133049011,0.4856758713722229,0.4399610459804535,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9369643926620485,0.6106758713722229,0.5799070000648499,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8545196056365967,0.4691697955131531,0.330009251832962,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7842091917991638,0.3581219613552093,0.3431666791439056,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.6763441562652588,0.2271983921527862,1.0436145067214966,285.0479431152344,284.95001220703125,300.3500061035156,289.5249938964844,298.2613220214844,297.2588195800781,285.048583984375,1.0,0.6366458535194397,0.4304130673408508,0.4304130673408508,1.0,1.0,-3.286255359649658,1.0663615465164185,2.21989369392395,0.3215163052082062,0.9143193364143372,0.9143193364143372,0.0,205.9601287841797,214.0,46834.36328125,-0.0,3176.73876953125,1.0,280.3420715332031,283.4020690917969,292.4971618652344,295.4590148925781,313.061279296875,298.5343933105469,280.04998779296875,35093.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959265410900116,1.0,0.0,0.0,3.656141996383667,3.656165838241577,8.919477068047854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6927.4697265625,0.0,1533.2220458984375,1895.4371337890625,-0.0,3946.03515625,0.9061199426651,1.0,0.0,3.0,1.0,0.0
12232860,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8611316084861755,0.4839743971824646,0.4389849603176117,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9338096380233764,0.6112369894981384,0.5809521079063416,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8535512685775757,0.472049355506897,0.3323389887809753,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7819753885269165,0.3585326075553894,0.3439143300056457,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6742823719978333,0.2273387759923935,1.045583963394165,284.88885498046875,284.95001220703125,300.3462219238281,289.52294921875,298.2541198730469,297.25390625,284.88836669921875,1.0,0.6391000151634216,0.4292542636394501,0.4292542636394501,1.0,1.0,-3.2924180030822754,1.0655919313430786,2.2268259525299072,0.3195373117923736,0.8925647139549255,0.8925647139549255,0.0,209.120346069336,217.0,47953.359375,-0.0,3208.1103515625,1.0,280.0577697753906,283.2023010253906,292.5606689453125,295.6488647460937,313.061279296875,298.5343933105469,280.3500061035156,36421.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705145359039308,1.0,0.0,0.0,3.6466259956359854,3.646650075912476,8.873107617546339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6321.85107421875,0.0,1532.572265625,1895.4371337890625,-0.0,4045.73974609375,0.9047178030014038,1.0,0.0,3.0,1.0,0.0
12232920,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8611316084861755,0.4839743971824646,0.4389849603176117,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9338096380233764,0.6112369894981384,0.5809521079063416,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8535512685775757,0.472049355506897,0.3323389887809753,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7819753885269165,0.3585326075553894,0.3439143300056457,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6742823719978333,0.2273387759923935,1.045583963394165,284.88885498046875,284.95001220703125,300.3462219238281,289.52294921875,298.2541198730469,297.25390625,284.88836669921875,1.0,0.6391000151634216,0.4292542636394501,0.4292542636394501,1.0,1.0,-3.2924180030822754,1.0655919313430786,2.2268259525299072,0.3195373117923736,0.8925647139549255,0.8925647139549255,0.0,209.120346069336,217.0,47953.359375,-0.0,3208.1103515625,1.0,280.0577697753906,283.2023010253906,292.5606689453125,295.6488647460937,313.061279296875,298.5343933105469,280.3500061035156,36421.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705145359039308,1.0,0.0,0.0,3.6466259956359854,3.646650075912476,8.873107617546339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6321.85107421875,0.0,1532.572265625,1895.4371337890625,-0.0,4045.73974609375,0.9047178030014038,1.0,0.0,3.0,1.0,0.0
12232980,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8577912449836731,0.4833435714244842,0.4380930364131927,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.930877685546875,0.6125748157501221,0.5819307565689087,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8528116941452026,0.4757304787635803,0.3347089886665344,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7798941135406494,0.3593904078006744,0.3445907533168793,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.6723065376281738,0.2277342528104782,1.047104001045227,285.0487670898437,284.95001220703125,300.3438720703125,289.5190734863281,298.2527770996094,297.2568359375,285.04937744140625,1.0,0.6414200067520142,0.4280954301357269,0.4280954301357269,1.0,1.0,-3.2980031967163086,1.064609169960022,2.233394145965576,0.3172174394130707,0.919383466243744,0.919383466243744,0.0,212.0924224853516,220.0,47018.21484375,-0.0,3237.265869140625,1.0,280.3421936035156,283.39801025390625,292.4919738769531,295.4662475585937,313.061279296875,298.5343933105469,280.04998779296875,35076.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961454689502716,1.0,0.0,0.0,3.675649881362915,3.675673961639404,9.01491375771002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6944.623046875,0.0,1554.9342041015625,1895.4371337890625,-0.0,3965.542236328125,0.9104737639427184,1.0,0.0,3.0,1.0,0.0
12233040,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8577912449836731,0.4833435714244842,0.4380930364131927,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.930877685546875,0.6125748157501221,0.5819307565689087,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8528116941452026,0.4757304787635803,0.3347089886665344,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7798941135406494,0.3593904078006744,0.3445907533168793,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.6723065376281738,0.2277342528104782,1.047104001045227,285.0487670898437,284.95001220703125,300.3438720703125,289.5190734863281,298.2527770996094,297.2568359375,285.04937744140625,1.0,0.6414200067520142,0.4280954301357269,0.4280954301357269,1.0,1.0,-3.2980031967163086,1.064609169960022,2.233394145965576,0.3172174394130707,0.919383466243744,0.919383466243744,0.0,212.0924224853516,220.0,47018.21484375,-0.0,3237.265869140625,1.0,280.3421936035156,283.39801025390625,292.4919738769531,295.4662475585937,313.061279296875,298.5343933105469,280.04998779296875,35076.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961454689502716,1.0,0.0,0.0,3.675649881362915,3.675673961639404,9.01491375771002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6944.623046875,0.0,1554.9342041015625,1895.4371337890625,-0.0,3965.542236328125,0.9104737639427184,1.0,0.0,3.0,1.0,0.0
12233100,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8565274477005005,0.4827217161655426,0.4378795027732849,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9298706650733948,0.6130177974700928,0.5826499462127686,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.85280442237854,0.4773671329021454,0.336046814918518,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7792123556137085,0.3597143590450287,0.3450901508331299,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.6716607809066772,0.2278887629508972,1.048449158668518,284.9228515625,284.95001220703125,300.3431701660156,289.5165100097656,298.2509765625,297.2564392089844,284.9166564941406,1.0,0.6426870226860046,0.4275160133838653,0.4275160133838653,1.0,1.0,-3.302443504333496,1.0647056102752686,2.2377378940582275,0.3163969218730926,0.9054107666015624,0.9054107666015624,0.0,213.42779541015625,220.0,48037.90625,-0.0,3254.700927734375,1.0,280.0979309082031,283.2330627441406,292.5540466308594,295.6787109375,313.061279296875,298.5343933105469,280.04998779296875,35764.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685639142990112,1.0,0.0,0.0,3.6808385848999023,3.68086290359497,9.040383019964792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6772.80712890625,0.0,1565.9754638671875,1895.4371337890625,-0.0,4028.54736328125,0.9116472005844116,1.0,0.0,3.0,1.0,0.0
12233160,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.854329526424408,0.481641411781311,0.4371159076690674,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9277841448783876,0.6130130887031555,0.5828637480735779,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8519474864006042,0.4786440134048462,0.3370659649372101,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7777448296546936,0.3597528636455536,0.3452944457530975,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.670316755771637,0.2278349548578262,1.0488991737365725,284.8881225585937,284.95001220703125,300.3428039550781,289.5135192871094,298.2464294433594,297.2518920898437,284.8876037597656,1.0,0.6438116431236267,0.4269475638866424,0.4269475638866424,1.0,1.0,-3.303800344467163,1.0636961460113523,2.2401041984558105,0.3151653409004211,0.8974058628082275,0.8974058628082275,0.0,215.24868774414065,223.0,48137.8046875,-0.0,3268.00732421875,1.0,280.0575866699219,283.1966857910156,292.55157470703125,295.65191650390625,313.061279296875,298.5343933105469,280.3500061035156,36397.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727679491043092,1.0,0.0,0.0,3.6669998168945312,3.667023897171021,8.972532441475778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6332.31689453125,0.0,1555.153076171875,1895.4371337890625,-0.0,4065.5478515625,0.9092551469802856,1.0,0.0,3.0,1.0,0.0
12233220,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8511633276939392,0.4810137152671814,0.4362261891365051,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9249231219291688,0.6142383813858032,0.5837329030036926,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8513096570968628,0.4823775291442871,0.3394676148891449,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7757470011711121,0.360570877790451,0.345930814743042,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6684136390686035,0.2281970679759979,1.050261616706848,285.0479431152344,284.95001220703125,300.34295654296875,289.5063781738281,298.2459411621094,297.2548522949219,285.04852294921875,1.0,0.6460728049278259,0.4258106350898742,0.4258106350898742,1.0,1.0,-3.3090567588806152,1.0626164674758911,2.2464404106140137,0.3128101527690887,0.9241312742233276,0.9241312742233276,0.0,218.2118682861328,226.0,47187.578125,-0.0,3296.562744140625,1.0,280.34234619140625,283.3927917480469,292.47955322265625,295.465087890625,313.061279296875,298.5343933105469,280.04998779296875,35095.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637579917907716,1.0,0.0,0.0,3.695402622222901,3.6954269409179688,9.112064844885026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6958.73828125,0.0,1577.4173583984375,1895.4371337890625,-0.0,3986.01318359375,0.914913773536682,1.0,0.0,3.0,1.0,0.0
12233280,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8511633276939392,0.4810137152671814,0.4362261891365051,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9249231219291688,0.6142383813858032,0.5837329030036926,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8513096570968628,0.4823775291442871,0.3394676148891449,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7757470011711121,0.360570877790451,0.345930814743042,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6684136390686035,0.2281970679759979,1.050261616706848,285.0479431152344,284.95001220703125,300.34295654296875,289.5063781738281,298.2459411621094,297.2548522949219,285.04852294921875,1.0,0.6460728049278259,0.4258106350898742,0.4258106350898742,1.0,1.0,-3.3090567588806152,1.0626164674758911,2.2464404106140137,0.3128101527690887,0.9241312742233276,0.9241312742233276,0.0,218.2118682861328,226.0,47187.578125,-0.0,3296.562744140625,1.0,280.34234619140625,283.3927917480469,292.47955322265625,295.465087890625,313.061279296875,298.5343933105469,280.04998779296875,35095.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637579917907716,1.0,0.0,0.0,3.695402622222901,3.6954269409179688,9.112064844885026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6958.73828125,0.0,1577.4173583984375,1895.4371337890625,-0.0,3986.01318359375,0.914913773536682,1.0,0.0,3.0,1.0,0.0
12233340,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8478785753250122,0.4793175160884857,0.4352531731128692,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9219171404838562,0.6145539283752441,0.5845582485198975,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8505464792251587,0.4853294789791107,0.3418543040752411,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7736851572990417,0.3608925342559814,0.3465972542762756,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6665015816688538,0.2282669991254806,1.0519155263900757,284.8865051269531,284.95001220703125,300.3441467285156,289.49774169921875,298.24029541015625,297.2499389648437,284.8859558105469,1.0,0.6484096646308899,0.4246737360954284,0.4246737360954284,1.0,1.0,-3.314550399780273,1.0615893602371216,2.2529611587524414,0.3107046782970428,0.901853084564209,0.901853084564209,0.0,221.3622131347656,214.0,48305.4921875,-0.0,3326.778564453125,1.0,280.0574951171875,283.1907958984375,292.5357666015625,295.6470031738281,313.061279296875,298.5343933105469,279.75,36399.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975077986717224,1.0,0.0,0.0,3.686596155166626,3.6866207122802734,9.068687063518156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7129.65234375,0.0,1577.2874755859375,1895.4371337890625,-0.0,4085.7939453125,0.913641631603241,1.0,0.0,3.0,1.0,0.0
12233400,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8478785753250122,0.4793175160884857,0.4352531731128692,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9219171404838562,0.6145539283752441,0.5845582485198975,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8505464792251587,0.4853294789791107,0.3418543040752411,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7736851572990417,0.3608925342559814,0.3465972542762756,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6665015816688538,0.2282669991254806,1.0519155263900757,284.8865051269531,284.95001220703125,300.3441467285156,289.49774169921875,298.24029541015625,297.2499389648437,284.8859558105469,1.0,0.6484096646308899,0.4246737360954284,0.4246737360954284,1.0,1.0,-3.314550399780273,1.0615893602371216,2.2529611587524414,0.3107046782970428,0.901853084564209,0.901853084564209,0.0,221.3622131347656,214.0,48305.4921875,-0.0,3326.778564453125,1.0,280.0574951171875,283.1907958984375,292.5357666015625,295.6470031738281,313.061279296875,298.5343933105469,279.75,36399.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975077986717224,1.0,0.0,0.0,3.686596155166626,3.6866207122802734,9.068687063518156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7129.65234375,0.0,1577.2874755859375,1895.4371337890625,-0.0,4085.7939453125,0.913641631603241,1.0,0.0,3.0,1.0,0.0
12233460,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.8487566113471985,0.4766416549682617,0.4329022467136383,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9245947003364564,0.6137152314186096,0.5838674902915955,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.8541424870491028,0.4874844253063202,0.34335657954216,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.7756737470626831,0.3604693412780761,0.3462298512458801,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.6680302619934082,0.2277779430150985,1.0497369766235352,284.7409973144531,284.95001220703125,300.34625244140625,289.4877624511719,298.2292175292969,297.23699951171875,284.7417297363281,1.0,0.6459478139877319,0.4235838055610657,0.4235838055610657,1.0,1.0,-3.309648036956787,1.056893825531006,2.252754211425781,0.3072321712970733,0.8605425953865051,0.8605425953865051,0.0,218.5880889892578,202.0,49093.62109375,-0.0,3300.039794921875,1.0,279.7582397460937,283.01611328125,292.5304870605469,295.7102355957031,313.061279296875,298.5343933105469,280.04998779296875,38451.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867088198661804,1.0,0.0,0.0,3.6001505851745605,3.60017466545105,8.648377729514323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6435.45263671875,0.0,1496.5010986328125,1895.4371337890625,-0.0,4186.76123046875,0.8957610130310059,1.0,0.0,3.0,1.0,0.0
12233520,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.8487566113471985,0.4766416549682617,0.4329022467136383,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9245947003364564,0.6137152314186096,0.5838674902915955,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.8541424870491028,0.4874844253063202,0.34335657954216,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.7756737470626831,0.3604693412780761,0.3462298512458801,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.6680302619934082,0.2277779430150985,1.0497369766235352,284.7409973144531,284.95001220703125,300.34625244140625,289.4877624511719,298.2292175292969,297.23699951171875,284.7417297363281,1.0,0.6459478139877319,0.4235838055610657,0.4235838055610657,1.0,1.0,-3.309648036956787,1.056893825531006,2.252754211425781,0.3072321712970733,0.8605425953865051,0.8605425953865051,0.0,218.5880889892578,202.0,49093.62109375,-0.0,3300.039794921875,1.0,279.7582397460937,283.01611328125,292.5304870605469,295.7102355957031,313.061279296875,298.5343933105469,280.04998779296875,38451.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867088198661804,1.0,0.0,0.0,3.6001505851745605,3.60017466545105,8.648377729514323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6435.45263671875,0.0,1496.5010986328125,1895.4371337890625,-0.0,4186.76123046875,0.8957610130310059,1.0,0.0,3.0,1.0,0.0
12233580,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8552466034889221,0.4759368896484375,0.4314164221286773,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9342822432518004,0.6145005226135254,0.5837539434432983,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8633934259414673,0.4912225604057312,0.3453582227230072,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7827389240264893,0.3610336184501648,0.3461097180843353,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.6739715933799744,0.2279507964849472,1.0478867292404177,284.9280090332031,284.95001220703125,300.34918212890625,289.4765014648437,298.2295837402344,297.2401733398437,284.9295349121094,1.0,0.6414714455604553,0.4224938452243805,0.4224938452243805,1.0,1.0,-3.3077480792999268,1.053308606147766,2.25443959236145,0.3039085268974304,0.8731574416160583,0.8731574416160583,0.0,210.75929260253903,190.0,47878.07421875,-0.0,3251.59716796875,1.0,280.04156494140625,283.24884033203125,292.4375305175781,295.4717712402344,313.061279296875,298.5343933105469,280.3500061035156,36775.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748570919036864,1.0,0.0,0.0,3.563678026199341,3.5637013912200928,8.474034984828904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6271.0703125,0.0,1444.896728515625,1895.4371337890625,-0.0,4083.8603515625,0.886698305606842,1.0,0.0,3.0,1.0,0.0
12233640,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8552466034889221,0.4759368896484375,0.4314164221286773,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9342822432518004,0.6145005226135254,0.5837539434432983,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8633934259414673,0.4912225604057312,0.3453582227230072,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7827389240264893,0.3610336184501648,0.3461097180843353,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.6739715933799744,0.2279507964849472,1.0478867292404177,284.9280090332031,284.95001220703125,300.34918212890625,289.4765014648437,298.2295837402344,297.2401733398437,284.9295349121094,1.0,0.6414714455604553,0.4224938452243805,0.4224938452243805,1.0,1.0,-3.3077480792999268,1.053308606147766,2.25443959236145,0.3039085268974304,0.8731574416160583,0.8731574416160583,0.0,210.75929260253903,190.0,47878.07421875,-0.0,3251.59716796875,1.0,280.04156494140625,283.24884033203125,292.4375305175781,295.4717712402344,313.061279296875,298.5343933105469,280.3500061035156,36775.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748570919036864,1.0,0.0,0.0,3.563678026199341,3.5637013912200928,8.474034984828904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6271.0703125,0.0,1444.896728515625,1895.4371337890625,-0.0,4083.8603515625,0.886698305606842,1.0,0.0,3.0,1.0,0.0
12233700,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8605728149414062,0.4761310219764709,0.4312168657779693,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9415894150733948,0.615473210811615,0.5842629075050354,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8701383471488953,0.4935776591300964,0.3467141687870025,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7881854772567749,0.3617141246795654,0.3464082479476928,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6786867380142212,0.2283564954996109,1.0482077598571775,285.0624389648437,284.95001220703125,300.3509216308594,289.470458984375,298.2332763671875,297.2466125488281,285.0687255859375,1.0,0.63902747631073,0.4219488799571991,0.4219488799571991,1.0,1.0,-3.310490846633911,1.0528489351272583,2.2576420307159424,0.302789032459259,0.8938083052635193,0.8938083052635193,0.0,205.5658264160156,190.0,46964.35546875,-0.0,3228.40478515625,1.0,280.2964782714844,283.41912841796875,292.39959716796875,295.3138122558594,313.061279296875,298.5343933105469,280.3500061035156,35551.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660683870315552,1.0,0.0,0.0,3.575537919998169,3.575561046600342,8.530531090400473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6455.07470703125,0.0,1448.6026611328125,1895.4371337890625,-0.0,4006.491943359375,0.8888109922409058,1.0,0.0,3.0,1.0,0.0
12233760,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.867114245891571,0.4764886796474457,0.4313023090362549,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.950112521648407,0.6166607141494751,0.5850953459739685,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8781351447105408,0.4961006045341491,0.3482688963413238,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7947323322296143,0.3625624775886535,0.3469263315200805,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6844323873519897,0.2289169281721115,1.0493595600128174,285.0963439941406,284.95001220703125,300.352783203125,289.464111328125,298.23846435546875,297.2547912597656,285.09674072265625,1.0,0.6365872025489807,0.4214902520179748,0.4214902520179748,1.0,1.0,-3.31546950340271,1.0534093379974363,2.262060165405273,0.3022098839282989,0.907382607460022,0.907382607460022,0.0,199.8441925048828,178.0,46967.98046875,-0.0,3207.1572265625,1.0,280.3410949707031,283.4521484375,292.41656494140625,295.37310791015625,313.061279296875,298.5343933105469,280.04998779296875,34758.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962187111377716,1.0,0.0,0.0,3.606998920440674,3.607022285461426,8.681311669533898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6913.37744140625,0.0,1476.6739501953125,1895.4371337890625,-0.0,3972.057861328125,0.8949118256568909,1.0,0.0,3.0,1.0,0.0
12233820,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8797503709793091,0.4752974510192871,0.4303551316261291,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.965759575366974,0.6173191070556641,0.5858020782470703,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8939290642738342,0.4996542334556579,0.3507341742515564,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8075152039527893,0.3632674217224121,0.3474664986133575,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6957889795303345,0.2294244468212127,1.050531268119812,284.9295349121094,284.95001220703125,300.3569641113281,289.45068359375,298.2377624511719,297.2550048828125,284.9286193847656,1.0,0.6312907934188843,0.4205730259418487,0.4205730259418487,1.0,1.0,-3.3202176094055176,1.0526494979858398,2.2675681114196777,0.3005724847316742,0.8906495571136475,0.8906495571136475,0.0,188.996337890625,166.0,48118.140625,-0.0,3156.26904296875,1.0,280.0580749511719,283.2428894042969,292.49005126953125,295.5867004394531,313.061279296875,298.5343933105469,280.3500061035156,35986.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742159843444824,1.0,0.0,0.0,3.6138854026794434,3.6139092445373535,8.71449174155714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6323.35986328125,0.0,1493.262939453125,1895.4371337890625,-0.0,4078.245849609375,0.897100567817688,1.0,0.0,3.0,1.0,0.0
12233880,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8797503709793091,0.4752974510192871,0.4303551316261291,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.965759575366974,0.6173191070556641,0.5858020782470703,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8939290642738342,0.4996542334556579,0.3507341742515564,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8075152039527893,0.3632674217224121,0.3474664986133575,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6957889795303345,0.2294244468212127,1.050531268119812,284.9295349121094,284.95001220703125,300.3569641113281,289.45068359375,298.2377624511719,297.2550048828125,284.9286193847656,1.0,0.6312907934188843,0.4205730259418487,0.4205730259418487,1.0,1.0,-3.3202176094055176,1.0526494979858398,2.2675681114196777,0.3005724847316742,0.8906495571136475,0.8906495571136475,0.0,188.996337890625,166.0,48118.140625,-0.0,3156.26904296875,1.0,280.0580749511719,283.2428894042969,292.49005126953125,295.5867004394531,313.061279296875,298.5343933105469,280.3500061035156,35986.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742159843444824,1.0,0.0,0.0,3.6138854026794434,3.6139092445373535,8.71449174155714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6323.35986328125,0.0,1493.262939453125,1895.4371337890625,-0.0,4078.245849609375,0.897100567817688,1.0,0.0,3.0,1.0,0.0
12233940,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8943986296653748,0.4749307632446289,0.429214209318161,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.98151433467865,0.618466317653656,0.5860919952392578,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9122441411018372,0.5038632750511169,0.3530715405941009,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8210552334785461,0.3642545044422149,0.3477385342121124,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.70845627784729,0.2300785034894943,1.050678014755249,285.0765686035156,284.95001220703125,300.3615417480469,289.4363098144531,298.2408142089844,297.2605285644531,285.0767517089844,1.0,0.6254796385765076,0.4196557700634002,0.4196557700634002,1.0,1.0,-3.3224997520446777,1.0510081052780151,2.271491765975952,0.2983238697052002,0.9202656745910645,0.9202656745910645,0.0,177.73751831054688,154.0,47189.171875,-0.0,3097.49853515625,1.0,280.342041015625,283.4246826171875,292.4141540527344,295.4009094238281,313.061279296875,298.5343933105469,280.04998779296875,34693.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663453698158264,1.0,0.0,0.0,3.6577765941619873,3.6578004360198975,8.92745447345078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6939.15576171875,0.0,1532.041015625,1895.4371337890625,-0.0,4008.943115234375,0.90619158744812,1.0,0.0,3.0,1.0,0.0
12234000,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8943986296653748,0.4749307632446289,0.429214209318161,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.98151433467865,0.618466317653656,0.5860919952392578,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9122441411018372,0.5038632750511169,0.3530715405941009,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8210552334785461,0.3642545044422149,0.3477385342121124,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.70845627784729,0.2300785034894943,1.050678014755249,285.0765686035156,284.95001220703125,300.3615417480469,289.4363098144531,298.2408142089844,297.2605285644531,285.0767517089844,1.0,0.6254796385765076,0.4196557700634002,0.4196557700634002,1.0,1.0,-3.3224997520446777,1.0510081052780151,2.271491765975952,0.2983238697052002,0.9202656745910645,0.9202656745910645,0.0,177.73751831054688,154.0,47189.171875,-0.0,3097.49853515625,1.0,280.342041015625,283.4246826171875,292.4141540527344,295.4009094238281,313.061279296875,298.5343933105469,280.04998779296875,34693.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663453698158264,1.0,0.0,0.0,3.6577765941619873,3.6578004360198975,8.92745447345078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6939.15576171875,0.0,1532.041015625,1895.4371337890625,-0.0,4008.943115234375,0.90619158744812,1.0,0.0,3.0,1.0,0.0
12234060,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9115081429481506,0.4734720289707184,0.4279141426086426,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.996687948703766,0.6186274290084839,0.5862215161323547,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9348139762878418,0.5072065591812134,0.3553251326084137,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8358886241912842,0.3646833598613739,0.3479518890380859,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7218098640441895,0.2303887754678726,1.050771713256836,284.90606689453125,284.95001220703125,300.3664245605469,289.4211120605469,298.2375183105469,297.2573547363281,284.9051513671875,1.0,0.6194859147071838,0.4185979664325714,0.4185979664325714,1.0,1.0,-3.324182748794556,1.0487605333328247,2.2754220962524414,0.2958236932754516,0.9000316858291626,0.9000316858291626,0.0,166.42510986328125,142.0,48299.6484375,-0.0,3037.02001953125,1.0,280.0577087402344,283.212890625,292.4621887207031,295.5751037597656,313.061279296875,298.5343933105469,279.75,36073.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782615900039672,1.0,0.0,0.0,3.661426067352295,3.6614503860473633,8.945278295868775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7109.25537109375,0.0,1546.469970703125,1895.4371337890625,-0.0,4113.59423828125,0.9077703952789308,1.0,0.0,3.0,1.0,0.0
12234120,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9115081429481506,0.4734720289707184,0.4279141426086426,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.996687948703766,0.6186274290084839,0.5862215161323547,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9348139762878418,0.5072065591812134,0.3553251326084137,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8358886241912842,0.3646833598613739,0.3479518890380859,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7218098640441895,0.2303887754678726,1.050771713256836,284.90606689453125,284.95001220703125,300.3664245605469,289.4211120605469,298.2375183105469,297.2573547363281,284.9051513671875,1.0,0.6194859147071838,0.4185979664325714,0.4185979664325714,1.0,1.0,-3.324182748794556,1.0487605333328247,2.2754220962524414,0.2958236932754516,0.9000316858291626,0.9000316858291626,0.0,166.42510986328125,142.0,48299.6484375,-0.0,3037.02001953125,1.0,280.0577087402344,283.212890625,292.4621887207031,295.5751037597656,313.061279296875,298.5343933105469,279.75,36073.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782615900039672,1.0,0.0,0.0,3.661426067352295,3.6614503860473633,8.945278295868775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7109.25537109375,0.0,1546.469970703125,1895.4371337890625,-0.0,4113.59423828125,0.9077703952789308,1.0,0.0,3.0,1.0,0.0
12234180,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.923811376094818,0.470943421125412,0.4255544543266296,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.9990000128746032,0.6187349557876587,0.5708277821540833,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.9508479833602904,0.5096068978309631,0.3568955361843109,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8462632298469543,0.3642731606960296,0.347442626953125,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.73042893409729,0.2300326377153396,1.0484737157821655,284.7431335449219,284.95001220703125,300.3715209960937,289.4052124023437,298.2286682128906,297.2474365234375,284.742919921875,1.0,0.6117364764213562,0.4175401926040649,0.4175401926040649,1.0,1.0,-3.3013803958892822,1.0376808643341064,2.263699531555176,0.2902044355869293,0.8580807447433472,0.8580807447433472,0.0,158.0986328125,145.0,48917.73828125,-0.0,2940.700439453125,1.0,279.7584228515625,283.0223693847656,292.4482727050781,295.6236572265625,313.061279296875,298.5343933105469,280.04998779296875,38299.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900051355361938,1.0,0.0,0.0,3.582059144973755,3.582082986831665,8.561676168028498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6405.939453125,0.0,1475.771240234375,1895.4371337890625,-0.0,4215.06689453125,0.8915847539901733,1.0,0.0,3.0,1.0,0.0
12234240,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.923811376094818,0.470943421125412,0.4255544543266296,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.9990000128746032,0.6187349557876587,0.5708277821540833,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.9508479833602904,0.5096068978309631,0.3568955361843109,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8462632298469543,0.3642731606960296,0.347442626953125,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.73042893409729,0.2300326377153396,1.0484737157821655,284.7431335449219,284.95001220703125,300.3715209960937,289.4052124023437,298.2286682128906,297.2474365234375,284.742919921875,1.0,0.6117364764213562,0.4175401926040649,0.4175401926040649,1.0,1.0,-3.3013803958892822,1.0376808643341064,2.263699531555176,0.2902044355869293,0.8580807447433472,0.8580807447433472,0.0,158.0986328125,145.0,48917.73828125,-0.0,2940.700439453125,1.0,279.7584228515625,283.0223693847656,292.4482727050781,295.6236572265625,313.061279296875,298.5343933105469,280.04998779296875,38299.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900051355361938,1.0,0.0,0.0,3.582059144973755,3.582082986831665,8.561676168028498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6405.939453125,0.0,1475.771240234375,1895.4371337890625,-0.0,4215.06689453125,0.8915847539901733,1.0,0.0,3.0,1.0,0.0
12234300,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.927292823791504,0.4703151881694793,0.4245467782020569,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.6203067302703857,0.5640032291412354,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9558643698692322,0.511322021484375,0.3577840030193329,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8493601083755493,0.3643426895141601,0.3472240567207336,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7328980565071106,0.2300038337707519,1.047344207763672,284.8733825683594,284.95001220703125,300.3740539550781,289.39703369140625,298.2290954589844,297.2493896484375,284.8799743652344,1.0,0.6093050241470337,0.4170112907886505,0.4170112907886505,1.0,1.0,-3.291387796401977,1.032681584358215,2.258706331253052,0.2871710360050201,0.8655576109886169,0.8655576109886169,0.0,155.5809783935547,145.0,47764.234375,-0.0,2905.2705078125,1.0,279.99920654296875,283.19610595703125,292.3623046875,295.36920166015625,313.061279296875,298.5343933105469,280.04998779296875,37536.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824602007865906,1.0,0.0,0.0,3.551098346710205,3.551121711730957,8.414313583671174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6543.3203125,0.0,1437.075927734375,1895.4371337890625,-0.0,4150.07177734375,0.8847809433937073,1.0,0.0,3.0,1.0,0.0
12234360,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9307251572608948,0.4702246487140655,0.4242335855960846,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.6226866245269775,0.5582676529884338,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9605887532234192,0.5135030746459961,0.3591286242008209,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8523252010345459,0.3647642135620117,0.3474242687225342,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7352617979049683,0.2302237600088119,1.0475608110427856,284.9147033691406,284.95001220703125,300.3766174316406,289.3887023925781,298.2343444824219,297.2574462890625,284.91583251953125,1.0,0.6076306104660034,0.4166938364505768,0.4166938364505768,1.0,1.0,-3.2862236499786377,1.0299419164657593,2.256281614303589,0.2854758501052856,0.8677363991737366,0.8677363991737366,0.0,153.63088989257812,148.0,47527.05859375,-0.0,2883.3974609375,1.0,280.0413513183594,283.2444152832031,292.34539794921875,295.3628234863281,313.061279296875,298.5343933105469,280.3500061035156,36854.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772709012031556,1.0,0.0,0.0,3.5427005290985107,3.542723655700684,8.374563549295999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6224.47119140625,0.0,1423.244873046875,1895.4371337890625,-0.0,4104.9560546875,0.8820598721504211,1.0,0.0,3.0,1.0,0.0
12234420,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9363480806350708,0.4706957042217254,0.424388438463211,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.6285330653190613,0.5498647689819336,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.968485951423645,0.5184948444366455,0.3623808920383453,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8573965430259705,0.3661726415157318,0.3484841287136078,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7393612861633301,0.2311232388019561,1.0504474639892578,285.0750732421875,284.95001220703125,300.3816833496094,289.3717346191406,298.2516174316406,297.2826538085937,285.0752868652344,1.0,0.6061902642250061,0.4160589575767517,0.4160589575767517,1.0,1.0,-3.28494930267334,1.0277812480926514,2.2571680545806885,0.2834860384464264,0.8985122442245483,0.8985122442245483,0.0,151.07907104492188,151.0,46483.9921875,-0.0,2866.419921875,1.0,280.3409118652344,283.4435729980469,292.317626953125,295.2471923828125,313.061279296875,298.5343933105469,280.6499938964844,34926.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632478952407836,1.0,0.0,0.0,3.579700231552124,3.579723358154297,8.550402981200023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6110.236328125,0.0,1448.4786376953125,1895.4371337890625,-0.0,3981.48486328125,0.8889146447181702,1.0,0.0,3.0,1.0,0.0
