time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234480,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9363480806350708,0.4706957042217254,0.424388438463211,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.6285330653190613,0.5498647689819336,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.968485951423645,0.5184948444366455,0.3623808920383453,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8573965430259705,0.3661726415157318,0.3484841287136078,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7393612861633301,0.2311232388019561,1.0504474639892578,285.0750732421875,284.95001220703125,300.3816833496094,289.3717346191406,298.2516174316406,297.2826538085937,285.0752868652344,1.0,0.6061902642250061,0.4160589575767517,0.4160589575767517,1.0,1.0,-3.28494930267334,1.0277812480926514,2.2571680545806885,0.2834860384464264,0.8985122442245483,0.8985122442245483,0.0,151.07907104492188,151.0,46483.9921875,-0.0,2866.419921875,1.0,280.3409118652344,283.4435729980469,292.317626953125,295.2471923828125,313.061279296875,298.5343933105469,280.6499938964844,34926.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632478952407836,1.0,0.0,0.0,3.579700231552124,3.579723358154297,8.550402981200023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6110.236328125,0.0,1448.4786376953125,1895.4371337890625,-0.0,3981.48486328125,0.8889146447181702,1.0,0.0,3.0,1.0,0.0
12234540,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.93990159034729,0.4714594781398773,0.4249746203422546,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.9990000128746032,0.6345540881156921,0.5452250242233276,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.9742308259010316,0.5238354206085205,0.3659932911396026,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.8610426783561707,0.3679429888725281,0.3500308990478515,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.7424394488334656,0.2323874980211258,1.055517554283142,285.2160949707031,284.95001220703125,300.38653564453125,289.3543701171875,298.2714538574219,297.3111877441406,285.2156677246094,1.0,0.6067080497741699,0.4154240489006042,0.4154240489006042,1.0,1.0,-3.292367696762085,1.0287270545959473,2.2636406421661377,0.2827609479427337,0.9467008113861084,0.9467008113861084,0.0,150.03834533691406,154.0,45704.453125,-0.0,2876.259765625,1.0,280.6415100097656,283.6136474609375,292.3133850097656,295.1876525878906,313.061279296875,298.5343933105469,280.3500061035156,33370.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524042010307312,1.0,0.0,0.0,3.6761302947998047,3.676154136657715,9.017270485855988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6756.384765625,0.0,1542.6204833984375,1895.4371337890625,-0.0,3884.59521484375,0.9094048738479614,1.0,0.0,3.0,1.0,0.0
12234600,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.93990159034729,0.4714594781398773,0.4249746203422546,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.9990000128746032,0.6345540881156921,0.5452250242233276,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.9742308259010316,0.5238354206085205,0.3659932911396026,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.8610426783561707,0.3679429888725281,0.3500308990478515,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.7424394488334656,0.2323874980211258,1.055517554283142,285.2160949707031,284.95001220703125,300.38653564453125,289.3543701171875,298.2714538574219,297.3111877441406,285.2156677246094,1.0,0.6067080497741699,0.4154240489006042,0.4154240489006042,1.0,1.0,-3.292367696762085,1.0287270545959473,2.2636406421661377,0.2827609479427337,0.9467008113861084,0.9467008113861084,0.0,150.03834533691406,154.0,45704.453125,-0.0,2876.259765625,1.0,280.6415100097656,283.6136474609375,292.3133850097656,295.1876525878906,313.061279296875,298.5343933105469,280.3500061035156,33370.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524042010307312,1.0,0.0,0.0,3.6761302947998047,3.676154136657715,9.017270485855988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6756.384765625,0.0,1542.6204833984375,1895.4371337890625,-0.0,3884.59521484375,0.9094048738479614,1.0,0.0,3.0,1.0,0.0
12234660,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9389481544494628,0.4702494442462921,0.424466997385025,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6381463408470154,0.5460181832313538,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9762157201766968,0.5275327563285828,0.3689309060573578,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8614453673362732,0.3686132431030273,0.3510366678237915,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7429343461990356,0.2329540401697158,1.0592986345291138,285.02423095703125,284.95001220703125,300.3910522460937,289.3367614746094,298.2745056152344,297.3162841796875,285.0226135253906,1.0,0.608406662940979,0.4145588278770447,0.4145588278770447,1.0,1.0,-3.3020031452178955,1.0298399925231934,2.272163152694702,0.2818789780139923,0.9408418536186218,0.9408418536186218,0.0,150.6939239501953,157.0,47057.671875,-0.0,2900.39697265625,1.0,280.3573608398437,283.3721923828125,292.3881530761719,295.41571044921875,313.061279296875,298.5343933105469,280.04998779296875,34559.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670747518539428,1.0,0.0,0.0,3.73549485206604,3.735519409179688,9.310855375588288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6955.47705078125,0.0,1619.3480224609375,1895.4371337890625,-0.0,4015.39404296875,0.923367440700531,1.0,0.0,3.0,1.0,0.0
12234720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9389481544494628,0.4702494442462921,0.424466997385025,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6381463408470154,0.5460181832313538,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9762157201766968,0.5275327563285828,0.3689309060573578,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8614453673362732,0.3686132431030273,0.3510366678237915,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7429343461990356,0.2329540401697158,1.0592986345291138,285.02423095703125,284.95001220703125,300.3910522460937,289.3367614746094,298.2745056152344,297.3162841796875,285.0226135253906,1.0,0.608406662940979,0.4145588278770447,0.4145588278770447,1.0,1.0,-3.3020031452178955,1.0298399925231934,2.272163152694702,0.2818789780139923,0.9408418536186218,0.9408418536186218,0.0,150.6939239501953,157.0,47057.671875,-0.0,2900.39697265625,1.0,280.3573608398437,283.3721923828125,292.3881530761719,295.41571044921875,313.061279296875,298.5343933105469,280.04998779296875,34559.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670747518539428,1.0,0.0,0.0,3.73549485206604,3.735519409179688,9.310855375588288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6955.47705078125,0.0,1619.3480224609375,1895.4371337890625,-0.0,4015.39404296875,0.923367440700531,1.0,0.0,3.0,1.0,0.0
12234780,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9332643747329712,0.4677401781082153,0.4224866032600403,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.6388193964958191,0.5520853400230408,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9744505882263184,0.5300487279891968,0.3708650767803192,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8582291007041931,0.368213027715683,0.3509286046028137,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7403334975242615,0.2326613813638687,1.0591427087783811,284.8437194824219,284.95001220703125,300.3951110839844,289.3190002441406,298.262939453125,297.3005065917969,284.8432312011719,1.0,0.6105070114135742,0.4136936366558075,0.4136936366558075,1.0,1.0,-3.3089287281036377,1.0299476385116575,2.278981208801269,0.2806199193000793,0.9109286665916444,0.9109286665916444,0.0,152.78506469726562,160.0,48213.8046875,-0.0,2926.978515625,1.0,280.0575256347656,283.1510314941406,292.3798828125,295.50018310546875,313.061279296875,298.5343933105469,279.75,36376.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825693368911744,1.0,0.0,0.0,3.726787567138672,3.7268126010894775,9.267499763154774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7087.3037109375,0.0,1623.1658935546875,1895.4371337890625,-0.0,4151.0166015625,0.9225753545761108,1.0,0.0,3.0,1.0,0.0
12234840,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9332643747329712,0.4677401781082153,0.4224866032600403,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.6388193964958191,0.5520853400230408,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9744505882263184,0.5300487279891968,0.3708650767803192,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8582291007041931,0.368213027715683,0.3509286046028137,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7403334975242615,0.2326613813638687,1.0591427087783811,284.8437194824219,284.95001220703125,300.3951110839844,289.3190002441406,298.262939453125,297.3005065917969,284.8432312011719,1.0,0.6105070114135742,0.4136936366558075,0.4136936366558075,1.0,1.0,-3.3089287281036377,1.0299476385116575,2.278981208801269,0.2806199193000793,0.9109286665916444,0.9109286665916444,0.0,152.78506469726562,160.0,48213.8046875,-0.0,2926.978515625,1.0,280.0575256347656,283.1510314941406,292.3798828125,295.50018310546875,313.061279296875,298.5343933105469,279.75,36376.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825693368911744,1.0,0.0,0.0,3.726787567138672,3.7268126010894775,9.267499763154774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7087.3037109375,0.0,1623.1658935546875,1895.4371337890625,-0.0,4151.0166015625,0.9225753545761108,1.0,0.0,3.0,1.0,0.0
12234900,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.9297835230827332,0.4663689434528351,0.4213813841342926,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.9990000128746032,0.6383859515190125,0.5559578537940979,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.9730233550071716,0.5311737060546875,0.3717341721057892,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8560783863067627,0.3678398728370666,0.3506923913955688,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.738521933555603,0.2323404550552368,1.0582188367843628,284.71844482421875,284.95001220703125,300.3969421386719,289.31011962890625,298.2547607421875,297.289306640625,284.7134094238281,1.0,0.6116177439689636,0.4132610261440277,0.4132610261440277,1.0,1.0,-3.311907291412353,1.029824137687683,2.28208327293396,0.2799185514450073,0.8832210898399353,0.8832210898399353,0.0,154.06640625,160.0,49119.33203125,-0.0,2940.603759765625,1.0,279.799560546875,282.9920959472656,292.3869323730469,295.618896484375,313.061279296875,298.5343933105469,279.75,37658.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910937547683716,1.0,0.0,0.0,3.692656993865967,3.692681789398194,9.09852985842008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6857.97119140625,0.0,1593.7037353515625,1895.4371337890625,-0.0,4224.3837890625,0.9154183864593506,1.0,0.0,3.0,1.0,0.0
12234960,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.9258896112442015,0.4649924635887146,0.4201409518718719,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.9990000128746032,0.6375717520713806,0.5603232383728027,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.9712324738502502,0.5322785973548889,0.3724996447563171,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.8536115884780884,0.3674090504646301,0.3503287136554718,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.7364134192466736,0.2319458723068237,1.0567482709884644,284.7045288085937,284.95001220703125,300.39862060546875,289.3012390136719,298.2456359863281,297.2769775390625,284.705810546875,1.0,0.612730860710144,0.4127634763717651,0.4127634763717651,1.0,1.0,-3.314380407333374,1.0293514728546145,2.28502893447876,0.2789795696735382,0.8650044798851013,0.8650044798851013,0.0,155.48155212402344,163.0,49069.796875,-0.0,2953.92431640625,1.0,279.7579650878906,282.9833068847656,292.3470458984375,295.5263061523437,313.061279296875,298.5343933105469,280.04998779296875,38632.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943388104438782,1.0,0.0,0.0,3.633822202682495,3.633846521377564,8.810906706457899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6386.69482421875,0.0,1534.85009765625,1895.4371337890625,-0.0,4252.0615234375,0.9033560752868652,1.0,0.0,3.0,1.0,0.0
12235020,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9208128452301024,0.464365154504776,0.4190762042999267,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6372530460357666,0.566864550113678,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9696701169013976,0.5363588333129883,0.3749805390834808,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8504453897476196,0.3677757978439331,0.3503722250461578,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7336041331291199,0.2319595366716385,1.0559487342834473,284.9049987792969,284.95001220703125,300.40142822265625,289.2835693359375,298.2409973144531,297.2720947265625,284.9069519042969,1.0,0.6152111887931824,0.4117684066295624,0.4117684066295624,1.0,1.0,-3.3230326175689697,1.0296980142593384,2.293334484100342,0.2774494290351867,0.8755245804786682,0.8755245804786682,0.0,157.83209228515625,166.0,47917.63671875,-0.0,2985.9208984375,1.0,280.04180908203125,283.2293395996094,292.2452087402344,295.2796936035156,313.061279296875,298.5343933105469,280.3500061035156,37014.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824671149253844,1.0,0.0,0.0,3.587947130203247,3.587970733642578,8.589846061113349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6226.56298828125,0.0,1472.683349609375,1895.4371337890625,-0.0,4150.1318359375,0.8922779560089111,1.0,0.0,3.0,1.0,0.0
12235080,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9208128452301024,0.464365154504776,0.4190762042999267,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6372530460357666,0.566864550113678,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9696701169013976,0.5363588333129883,0.3749805390834808,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8504453897476196,0.3677757978439331,0.3503722250461578,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7336041331291199,0.2319595366716385,1.0559487342834473,284.9049987792969,284.95001220703125,300.40142822265625,289.2835693359375,298.2409973144531,297.2720947265625,284.9069519042969,1.0,0.6152111887931824,0.4117684066295624,0.4117684066295624,1.0,1.0,-3.3230326175689697,1.0296980142593384,2.293334484100342,0.2774494290351867,0.8755245804786682,0.8755245804786682,0.0,157.83209228515625,166.0,47917.63671875,-0.0,2985.9208984375,1.0,280.04180908203125,283.2293395996094,292.2452087402344,295.2796936035156,313.061279296875,298.5343933105469,280.3500061035156,37014.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824671149253844,1.0,0.0,0.0,3.587947130203247,3.587970733642578,8.589846061113349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6226.56298828125,0.0,1472.683349609375,1895.4371337890625,-0.0,4150.1318359375,0.8922779560089111,1.0,0.0,3.0,1.0,0.0
12235140,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9185982942581176,0.4649654924869537,0.4194814562797546,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.6384705901145935,0.5709602236747742,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9703581929206848,0.5416163206100464,0.3785146474838257,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8493829965591431,0.3691584467887878,0.3515366017818451,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7326469421386719,0.2327756285667419,1.0590859651565552,285.0834350585937,284.95001220703125,300.40338134765625,289.26611328125,298.24639892578125,297.2818298339844,285.08416748046875,1.0,0.618260383605957,0.4107733070850372,0.4107733070850372,1.0,1.0,-3.337862730026245,1.0322144031524658,2.30564832687378,0.2767257988452911,0.9087687134742736,0.9087687134742736,0.0,159.7286834716797,169.0,47043.62890625,-0.0,3028.95751953125,1.0,280.3413391113281,283.4427490234375,292.2195739746094,295.1781921386719,313.061279296875,298.5343933105469,280.04998779296875,34956.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699798822402954,1.0,0.0,0.0,3.623477935791016,3.623501539230346,8.760815717323567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6872.28564453125,0.0,1496.11328125,1895.4371337890625,-0.0,4041.03125,0.8987504839897156,1.0,0.0,3.0,1.0,0.0
12235200,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9185982942581176,0.4649654924869537,0.4194814562797546,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.6384705901145935,0.5709602236747742,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9703581929206848,0.5416163206100464,0.3785146474838257,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8493829965591431,0.3691584467887878,0.3515366017818451,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7326469421386719,0.2327756285667419,1.0590859651565552,285.0834350585937,284.95001220703125,300.40338134765625,289.26611328125,298.24639892578125,297.2818298339844,285.08416748046875,1.0,0.618260383605957,0.4107733070850372,0.4107733070850372,1.0,1.0,-3.337862730026245,1.0322144031524658,2.30564832687378,0.2767257988452911,0.9087687134742736,0.9087687134742736,0.0,159.7286834716797,169.0,47043.62890625,-0.0,3028.95751953125,1.0,280.3413391113281,283.4427490234375,292.2195739746094,295.1781921386719,313.061279296875,298.5343933105469,280.04998779296875,34956.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699798822402954,1.0,0.0,0.0,3.623477935791016,3.623501539230346,8.760815717323567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6872.28564453125,0.0,1496.11328125,1895.4371337890625,-0.0,4041.03125,0.8987504839897156,1.0,0.0,3.0,1.0,0.0
12235260,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.91458261013031,0.4638490378856659,0.4190694987773895,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.6383597254753113,0.5769678950309753,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9695714116096495,0.5454161167144775,0.381544828414917,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8472340703010559,0.3697093427181244,0.3524417877197265,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7308967709541321,0.233121782541275,1.061956763267517,284.9258117675781,284.95001220703125,300.4044189453125,289.2490234375,298.2408142089844,297.2763366699219,284.9253845214844,1.0,0.6216123104095459,0.4097512364387512,0.4097512364387512,1.0,1.0,-3.352782726287842,1.0346531867980957,2.318129539489746,0.2760281860828399,0.8920748829841614,0.8920748829841614,0.0,162.23727416992188,172.0,48275.15234375,-0.0,3076.03662109375,1.0,280.0579833984375,283.2422180175781,292.2901306152344,295.3920288085937,313.061279296875,298.5343933105469,280.3500061035156,36101.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823545813560486,1.0,0.0,0.0,3.6255502700805664,3.625574111938477,8.770839485805482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6287.29443359375,0.0,1506.894775390625,1895.4371337890625,-0.0,4149.1572265625,0.8998069763183594,1.0,0.0,3.0,1.0,0.0
12235320,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.91458261013031,0.4638490378856659,0.4190694987773895,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.6383597254753113,0.5769678950309753,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9695714116096495,0.5454161167144775,0.381544828414917,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8472340703010559,0.3697093427181244,0.3524417877197265,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7308967709541321,0.233121782541275,1.061956763267517,284.9258117675781,284.95001220703125,300.4044189453125,289.2490234375,298.2408142089844,297.2763366699219,284.9253845214844,1.0,0.6216123104095459,0.4097512364387512,0.4097512364387512,1.0,1.0,-3.352782726287842,1.0346531867980957,2.318129539489746,0.2760281860828399,0.8920748829841614,0.8920748829841614,0.0,162.23727416992188,172.0,48275.15234375,-0.0,3076.03662109375,1.0,280.0579833984375,283.2422180175781,292.2901306152344,295.3920288085937,313.061279296875,298.5343933105469,280.3500061035156,36101.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823545813560486,1.0,0.0,0.0,3.6255502700805664,3.625574111938477,8.770839485805482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6287.29443359375,0.0,1506.894775390625,1895.4371337890625,-0.0,4149.1572265625,0.8998069763183594,1.0,0.0,3.0,1.0,0.0
12235380,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9100752472877502,0.4635334014892578,0.4184922575950622,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.6380940079689026,0.5838133692741394,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9682565331459044,0.5499475598335266,0.3844776153564453,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8445571064949036,0.3705461025238037,0.3531035780906677,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7286522388458252,0.2336066514253616,1.0638837814331057,285.0827331542969,284.95001220703125,300.40435791015625,289.2323608398437,298.2387390136719,297.2763061523437,285.0832214355469,1.0,0.6250040531158447,0.4087291657924652,0.4087291657924652,1.0,1.0,-3.366956949234009,1.03680419921875,2.330152750015259,0.2750850617885589,0.9232459664344788,0.9232459664344788,0.0,164.98974609375,175.0,47452.390625,-0.0,3123.25341796875,1.0,280.34210205078125,283.4320983886719,292.21319580078125,295.2113647460937,313.061279296875,298.5343933105469,280.04998779296875,34701.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750773906707764,1.0,0.0,0.0,3.6689820289611816,3.669006109237671,8.982236181509506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6912.80322265625,0.0,1544.621337890625,1895.4371337890625,-0.0,4085.788818359375,0.9087239503860474,1.0,0.0,3.0,1.0,0.0
12235440,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9100752472877502,0.4635334014892578,0.4184922575950622,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.6380940079689026,0.5838133692741394,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9682565331459044,0.5499475598335266,0.3844776153564453,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8445571064949036,0.3705461025238037,0.3531035780906677,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7286522388458252,0.2336066514253616,1.0638837814331057,285.0827331542969,284.95001220703125,300.40435791015625,289.2323608398437,298.2387390136719,297.2763061523437,285.0832214355469,1.0,0.6250040531158447,0.4087291657924652,0.4087291657924652,1.0,1.0,-3.366956949234009,1.03680419921875,2.330152750015259,0.2750850617885589,0.9232459664344788,0.9232459664344788,0.0,164.98974609375,175.0,47452.390625,-0.0,3123.25341796875,1.0,280.34210205078125,283.4320983886719,292.21319580078125,295.2113647460937,313.061279296875,298.5343933105469,280.04998779296875,34701.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750773906707764,1.0,0.0,0.0,3.6689820289611816,3.669006109237671,8.982236181509506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6912.80322265625,0.0,1544.621337890625,1895.4371337890625,-0.0,4085.788818359375,0.9087239503860474,1.0,0.0,3.0,1.0,0.0
12235500,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9081805944442748,0.463047444820404,0.4183867573738098,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9990000128746032,0.6375798583030701,0.5869882702827454,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9678493738174438,0.5519258379936218,0.3860763311386108,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.843450129032135,0.3708197772502899,0.3535611629486084,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7277330756187439,0.2337765842676162,1.0652998685836792,284.9558410644531,284.95001220703125,300.40386962890625,289.2242431640625,298.2358703613281,297.27392578125,284.9497985839844,1.0,0.6267751455307007,0.408218115568161,0.408218115568161,1.0,1.0,-3.374826669692993,1.0381412506103516,2.3366854190826416,0.2747516334056854,0.9113579988479614,0.9113579988479614,0.0,166.33607482910156,175.0,48535.7734375,-0.0,3148.57421875,1.0,280.0979919433594,283.2649841308594,292.2691650390625,295.42156982421875,313.061279296875,298.5343933105469,280.04998779296875,35356.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828996062278748,1.0,0.0,0.0,3.681762933731079,3.681787014007568,9.044923672263394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6747.14111328125,0.0,1563.939453125,1895.4371337890625,-0.0,4153.87646484375,0.911593735218048,1.0,0.0,3.0,1.0,0.0
12235560,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9053529500961304,0.4621208012104034,0.4177380502223968,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.6364195346832275,0.5911815166473389,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9665773510932922,0.5535087585449219,0.3872983157634735,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8416506052017212,0.3707955777645111,0.3536935448646545,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7262256145477295,0.2337359338998794,1.065729022026062,284.920654296875,284.95001220703125,300.403076171875,289.2162780761719,298.2298583984375,297.267333984375,284.9201354980469,1.0,0.6284853219985962,0.4076496064662933,0.4076496064662933,1.0,1.0,-3.381237506866455,1.0388062000274658,2.3424313068389893,0.2740787863731384,0.905471920967102,0.905471920967102,0.0,167.9461669921875,178.0,48712.5625,-0.0,3172.246337890625,1.0,280.0575561523437,283.22607421875,292.2613830566406,295.3934326171875,313.061279296875,298.5343933105469,279.75,35949.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877912998199464,1.0,0.0,0.0,3.676631450653076,3.676655769348145,9.019728963721718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7097.56982421875,0.0,1562.6158447265625,1895.4371337890625,-0.0,4196.072265625,0.9111104011535645,1.0,0.0,3.0,1.0,0.0
12235620,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.898568332195282,0.4597465991973877,0.4158759415149688,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9990000128746032,0.6326194405555725,0.599709153175354,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.9626457691192628,0.5561760067939758,0.3893371820449829,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.8369144201278687,0.3702664375305176,0.3534645736217499,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7221335768699646,0.2332547307014465,1.0647698640823364,284.7770690917969,284.95001220703125,300.4004821777344,289.2008972167969,298.2152404785156,297.25115966796875,284.7777709960937,1.0,0.6316367983818054,0.406512588262558,0.406512588262558,1.0,1.0,-3.390291213989258,1.0387681722640991,2.351523160934448,0.272276759147644,0.8691104650497437,0.8691104650497437,0.0,171.65087890625,181.0,49726.3828125,-0.0,3214.10009765625,1.0,279.7582092285156,283.0477600097656,292.2518310546875,295.4635925292969,313.061279296875,298.5343933105469,280.04998779296875,37848.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61203408241272,3.612058162689209,8.705565619493427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6422.63818359375,0.0,1505.0242919921875,1895.4371337890625,-0.0,4300.0,0.8979878425598145,1.0,0.0,3.0,1.0,0.0
12235680,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.898568332195282,0.4597465991973877,0.4158759415149688,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9990000128746032,0.6326194405555725,0.599709153175354,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.9626457691192628,0.5561760067939758,0.3893371820449829,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.8369144201278687,0.3702664375305176,0.3534645736217499,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7221335768699646,0.2332547307014465,1.0647698640823364,284.7770690917969,284.95001220703125,300.4004821777344,289.2008972167969,298.2152404785156,297.25115966796875,284.7777709960937,1.0,0.6316367983818054,0.406512588262558,0.406512588262558,1.0,1.0,-3.390291213989258,1.0387681722640991,2.351523160934448,0.272276759147644,0.8691104650497437,0.8691104650497437,0.0,171.65087890625,181.0,49726.3828125,-0.0,3214.10009765625,1.0,279.7582092285156,283.0477600097656,292.2518310546875,295.4635925292969,313.061279296875,298.5343933105469,280.04998779296875,37848.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61203408241272,3.612058162689209,8.705565619493427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6422.63818359375,0.0,1505.0242919921875,1895.4371337890625,-0.0,4300.0,0.8979878425598145,1.0,0.0,3.0,1.0,0.0
12235740,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8911974430084229,0.4590958058834076,0.4149565398693084,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9932657480239868,0.6307477355003357,0.59795081615448,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.957674503326416,0.5604231953620911,0.3920404314994812,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8313877582550049,0.3706249892711639,0.3536525964736938,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7171556949615479,0.2332728058099746,1.0646703243255615,284.9548034667969,284.95001220703125,300.3964538574219,289.18634033203125,298.2122802734375,297.2528991699219,284.9559326171875,1.0,0.6339688301086426,0.4053755700588226,0.4053755700588226,1.0,1.0,-3.390496730804444,1.0356321334838867,2.3548645973205566,0.2690374851226806,0.8847575783729553,0.8847575783729553,0.0,175.96200561523438,184.0,48571.59375,-0.0,3239.4765625,1.0,280.041748046875,283.26837158203125,292.15496826171875,295.22882080078125,313.061279296875,298.5343933105469,280.3500061035156,36300.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904142022132874,1.0,0.0,0.0,3.5944507122039795,3.5944743156433105,8.621014444543107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6258.287109375,0.0,1474.4581298828125,1895.4371337890625,-0.0,4218.56982421875,0.8931925296783447,1.0,0.0,3.0,1.0,0.0
12235800,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8911974430084229,0.4590958058834076,0.4149565398693084,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9932657480239868,0.6307477355003357,0.59795081615448,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.957674503326416,0.5604231953620911,0.3920404314994812,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8313877582550049,0.3706249892711639,0.3536525964736938,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7171556949615479,0.2332728058099746,1.0646703243255615,284.9548034667969,284.95001220703125,300.3964538574219,289.18634033203125,298.2122802734375,297.2528991699219,284.9559326171875,1.0,0.6339688301086426,0.4053755700588226,0.4053755700588226,1.0,1.0,-3.390496730804444,1.0356321334838867,2.3548645973205566,0.2690374851226806,0.8847575783729553,0.8847575783729553,0.0,175.96200561523438,184.0,48571.59375,-0.0,3239.4765625,1.0,280.041748046875,283.26837158203125,292.15496826171875,295.22882080078125,313.061279296875,298.5343933105469,280.3500061035156,36300.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904142022132874,1.0,0.0,0.0,3.5944507122039795,3.5944743156433105,8.621014444543107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6258.287109375,0.0,1474.4581298828125,1895.4371337890625,-0.0,4218.56982421875,0.8931925296783447,1.0,0.0,3.0,1.0,0.0
12235860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8883269429206848,0.459557831287384,0.4152817130088806,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9906737208366394,0.6311768293380737,0.5980388522148132,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.957336723804474,0.5657638311386108,0.3956627249717712,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.829563319683075,0.3718939423561096,0.3547594249248504,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7154439091682434,0.234004870057106,1.067652463912964,285.11651611328125,284.95001220703125,300.39080810546875,289.1726989746094,298.21728515625,297.2655944824219,285.11676025390625,1.0,0.636608898639679,0.4044165909290313,0.4044165909290313,1.0,1.0,-3.400184631347656,1.036279320716858,2.363905429840088,0.2675944864749908,0.9212195873260498,0.9212195873260498,0.0,178.47821044921875,187.0,47678.96875,-0.0,3276.25439453125,1.0,280.3414611816406,283.4644775390625,292.12908935546875,295.126220703125,313.061279296875,298.5343933105469,280.04998779296875,34490.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978540539741516,1.0,0.0,0.0,3.6480355262756334,3.648059129714966,8.87996804976865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6909.09912109375,0.0,1519.696044921875,1895.4371337890625,-0.0,4116.02392578125,0.903899073600769,1.0,0.0,3.0,1.0,0.0
12235920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8883269429206848,0.459557831287384,0.4152817130088806,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9906737208366394,0.6311768293380737,0.5980388522148132,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.957336723804474,0.5657638311386108,0.3956627249717712,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.829563319683075,0.3718939423561096,0.3547594249248504,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7154439091682434,0.234004870057106,1.067652463912964,285.11651611328125,284.95001220703125,300.39080810546875,289.1726989746094,298.21728515625,297.2655944824219,285.11676025390625,1.0,0.636608898639679,0.4044165909290313,0.4044165909290313,1.0,1.0,-3.400184631347656,1.036279320716858,2.363905429840088,0.2675944864749908,0.9212195873260498,0.9212195873260498,0.0,178.47821044921875,187.0,47678.96875,-0.0,3276.25439453125,1.0,280.3414611816406,283.4644775390625,292.12908935546875,295.126220703125,313.061279296875,298.5343933105469,280.04998779296875,34490.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978540539741516,1.0,0.0,0.0,3.6480355262756334,3.648059129714966,8.87996804976865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6909.09912109375,0.0,1519.696044921875,1895.4371337890625,-0.0,4116.02392578125,0.903899073600769,1.0,0.0,3.0,1.0,0.0
12235980,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8836714029312134,0.4583040773868561,0.414792388677597,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9868227243423462,0.6304072737693787,0.5979120135307312,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9551395177841188,0.5695565342903137,0.3987392783164978,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.826501727104187,0.3722788095474243,0.3555682301521301,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7126726508140564,0.2342183887958526,1.0702118873596191,284.9444885253906,284.95001220703125,300.38348388671875,289.16015625,298.21173095703125,297.2640686035156,284.94342041015625,1.0,0.6392512917518616,0.4034576416015625,0.4034576416015625,1.0,1.0,-3.4072091579437256,1.0359857082366943,2.3712234497070312,0.265981376171112,0.9060820937156676,0.9060820937156676,0.0,181.773178100586,190.0,48891.09765625,-0.0,3311.531494140625,1.0,280.0577087402344,283.2484741210937,292.2006225585937,295.3399963378906,313.061279296875,298.5343933105469,279.75,35696.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907436966896056,1.0,0.0,0.0,3.665475845336914,3.6654999256134033,8.965076858657994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7098.779296875,0.0,1548.171630859375,1895.4371337890625,-0.0,4221.3896484375,0.908432960510254,1.0,0.0,3.0,1.0,0.0
12236040,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8836714029312134,0.4583040773868561,0.414792388677597,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9868227243423462,0.6304072737693787,0.5979120135307312,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9551395177841188,0.5695565342903137,0.3987392783164978,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.826501727104187,0.3722788095474243,0.3555682301521301,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7126726508140564,0.2342183887958526,1.0702118873596191,284.9444885253906,284.95001220703125,300.38348388671875,289.16015625,298.21173095703125,297.2640686035156,284.94342041015625,1.0,0.6392512917518616,0.4034576416015625,0.4034576416015625,1.0,1.0,-3.4072091579437256,1.0359857082366943,2.3712234497070312,0.265981376171112,0.9060820937156676,0.9060820937156676,0.0,181.773178100586,190.0,48891.09765625,-0.0,3311.531494140625,1.0,280.0577087402344,283.2484741210937,292.2006225585937,295.3399963378906,313.061279296875,298.5343933105469,279.75,35696.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907436966896056,1.0,0.0,0.0,3.665475845336914,3.6654999256134033,8.965076858657994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7098.779296875,0.0,1548.171630859375,1895.4371337890625,-0.0,4221.3896484375,0.908432960510254,1.0,0.0,3.0,1.0,0.0
12236100,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8801611661911011,0.4571536481380462,0.4140150547027588,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9838259220123292,0.6294721961021423,0.5973098278045654,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.9527610540390016,0.5709612369537354,0.3998980224132538,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8240033388137817,0.3720696270465851,0.3555899560451507,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7103179693222046,0.2340211421251297,1.0702118873596191,284.81201171875,284.95001220703125,300.379150390625,289.154296875,298.2055358886719,297.2589416503906,284.8063659667969,1.0,0.6403127312660217,0.4029781520366668,0.4029781520366668,1.0,1.0,-3.406975030899048,1.034531831741333,2.372443199157715,0.2646719813346863,0.8838942050933838,0.8838942050933838,0.0,183.8682861328125,190.0,49824.7265625,-0.0,3323.183837890625,1.0,279.8009033203125,283.0805969238281,292.226318359375,295.4887084960937,313.061279296875,298.5343933105469,279.75,36815.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996640086174012,1.0,0.0,0.0,3.647934913635254,3.647958993911743,8.879478059498069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6884.68212890625,0.0,1536.9666748046875,1895.4371337890625,-0.0,4297.16748046875,0.9048973321914672,1.0,0.0,3.0,1.0,0.0
12236160,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.876152515411377,0.4558615088462829,0.4129530489444732,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.980265736579895,0.6283381581306458,0.5963760614395142,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9497947096824646,0.5722260475158691,0.4008444249629974,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8210572600364685,0.3716960549354553,0.3553735911846161,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7074361443519592,0.2336767762899398,1.0693358182907104,284.7853698730469,284.95001220703125,300.37432861328125,289.1487731933594,298.1982116699219,297.25250244140625,284.7855224609375,1.0,0.6411596536636353,0.4024880230426788,0.4024880230426788,1.0,1.0,-3.404402017593384,1.0322368144989014,2.3721652030944824,0.2630185484886169,0.8698141574859619,0.8698141574859619,0.0,186.1368560791016,193.0,49787.53125,-0.0,3330.44775390625,1.0,279.7583312988281,283.05645751953125,292.2047119140625,295.4176025390625,313.061279296875,298.5343933105469,280.04998779296875,37678.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6079273223876953,3.6079511642456055,8.685780699124734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6418.23779296875,0.0,1499.2735595703125,1895.4371337890625,-0.0,4300.0,0.8969284892082214,1.0,0.0,3.0,1.0,0.0
12236220,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8713176846504211,0.4551442563533783,0.4119167029857635,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9757040739059448,0.6278135776519775,0.5954824090003967,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.947260558605194,0.5765257477760315,0.4035296738147735,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8175362348556519,0.3719871342182159,0.3554447889328003,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.703857958316803,0.233654037117958,1.0687695741653442,284.9580078125,284.95001220703125,300.3631896972656,289.138671875,298.1943359375,297.2552795410156,284.9591064453125,1.0,0.6428831815719604,0.4015077352523803,0.4015077352523803,1.0,1.0,-3.404700517654419,1.029548168182373,2.375152349472046,0.2601385712623596,0.8854204416275024,0.8854204416275024,0.0,189.2554473876953,196.0,48621.76171875,-0.0,3349.297607421875,1.0,280.041748046875,283.2729187011719,292.109130859375,295.1853332519531,313.061279296875,298.5343933105469,280.3500061035156,36217.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921126961708068,1.0,0.0,0.0,3.5932435989379883,3.59326720237732,8.615224942332134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6251.80029296875,0.0,1472.536376953125,1895.4371337890625,-0.0,4233.08984375,0.8928569555282593,1.0,0.0,3.0,1.0,0.0
