time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236280,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8713176846504211,0.4551442563533783,0.4119167029857635,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9757040739059448,0.6278135776519775,0.5954824090003967,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.947260558605194,0.5765257477760315,0.4035296738147735,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8175362348556519,0.3719871342182159,0.3554447889328003,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.703857958316803,0.233654037117958,1.0687695741653442,284.9580078125,284.95001220703125,300.3631896972656,289.138671875,298.1943359375,297.2552795410156,284.9591064453125,1.0,0.6428831815719604,0.4015077352523803,0.4015077352523803,1.0,1.0,-3.404700517654419,1.029548168182373,2.375152349472046,0.2601385712623596,0.8854204416275024,0.8854204416275024,0.0,189.2554473876953,196.0,48621.76171875,-0.0,3349.297607421875,1.0,280.041748046875,283.2729187011719,292.109130859375,295.1853332519531,313.061279296875,298.5343933105469,280.3500061035156,36217.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921126961708068,1.0,0.0,0.0,3.5932435989379883,3.59326720237732,8.615224942332134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6251.80029296875,0.0,1472.536376953125,1895.4371337890625,-0.0,4233.08984375,0.8928569555282593,1.0,0.0,3.0,1.0,0.0
12236340,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8696621060371399,0.455580860376358,0.4121890366077423,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9740787744522096,0.628622829914093,0.5960664749145508,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9482239484786988,0.5819711089134216,0.4071992337703705,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.8166479468345642,0.3732006251811981,0.356472373008728,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7029271721839905,0.234364166855812,1.071523904800415,285.1182861328125,284.95001220703125,300.3500061035156,289.1300048828125,298.19732666015625,297.268310546875,285.11846923828125,1.0,0.6452227830886841,0.4005274474620819,0.4005274474620819,1.0,1.0,-3.414684295654297,1.0302035808563232,2.3844807147979736,0.258510947227478,0.9220013618469238,0.9220013618469238,0.0,191.1449737548828,199.0,47731.30859375,-0.0,3383.4853515625,1.0,280.3414611816406,283.46746826171875,292.08599853515625,295.08477783203125,313.061279296875,298.5343933105469,280.04998779296875,34444.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980122208595276,1.0,0.0,0.0,3.648592233657837,3.648616075515747,8.882678912414121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6902.95263671875,0.0,1519.96875,1895.4371337890625,-0.0,4129.7861328125,0.903988242149353,1.0,0.0,3.0,1.0,0.0
12236400,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8696621060371399,0.455580860376358,0.4121890366077423,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9740787744522096,0.628622829914093,0.5960664749145508,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9482239484786988,0.5819711089134216,0.4071992337703705,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.8166479468345642,0.3732006251811981,0.356472373008728,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7029271721839905,0.234364166855812,1.071523904800415,285.1182861328125,284.95001220703125,300.3500061035156,289.1300048828125,298.19732666015625,297.268310546875,285.11846923828125,1.0,0.6452227830886841,0.4005274474620819,0.4005274474620819,1.0,1.0,-3.414684295654297,1.0302035808563232,2.3844807147979736,0.258510947227478,0.9220013618469238,0.9220013618469238,0.0,191.1449737548828,199.0,47731.30859375,-0.0,3383.4853515625,1.0,280.3414611816406,283.46746826171875,292.08599853515625,295.08477783203125,313.061279296875,298.5343933105469,280.04998779296875,34444.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980122208595276,1.0,0.0,0.0,3.648592233657837,3.648616075515747,8.882678912414121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6902.95263671875,0.0,1519.96875,1895.4371337890625,-0.0,4129.7861328125,0.903988242149353,1.0,0.0,3.0,1.0,0.0
12236460,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8659514784812927,0.4543317854404449,0.4116870760917663,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9704700112342834,0.6279024481773376,0.5960292220115662,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9468401670455932,0.585837721824646,0.4103249013423919,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8141862750053406,0.373532086610794,0.3572202324867248,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7006145119667053,0.2345551699399948,1.0739364624023438,284.94580078125,284.95001220703125,300.3355712890625,289.1218566894531,298.1899108886719,297.2668762207031,284.9447021484375,1.0,0.6476837396621704,0.3996570110321045,0.3996570110321045,1.0,1.0,-3.4216108322143555,1.0300740003585815,2.3915369510650635,0.2570437788963318,0.9070045948028564,0.9070045948028564,0.0,194.162109375,202.0,48950.5,-0.0,3417.263671875,1.0,280.0577087402344,283.2507019042969,292.161865234375,295.3031311035156,313.061279296875,298.5343933105469,279.75,35659.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922052621841432,1.0,0.0,0.0,3.667394161224365,3.667418241500856,8.974462275546102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7094.71142578125,0.0,1550.0452880859375,1895.4371337890625,-0.0,4233.8798828125,0.9088354110717772,1.0,0.0,3.0,1.0,0.0
12236520,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8659514784812927,0.4543317854404449,0.4116870760917663,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9704700112342834,0.6279024481773376,0.5960292220115662,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9468401670455932,0.585837721824646,0.4103249013423919,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8141862750053406,0.373532086610794,0.3572202324867248,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7006145119667053,0.2345551699399948,1.0739364624023438,284.94580078125,284.95001220703125,300.3355712890625,289.1218566894531,298.1899108886719,297.2668762207031,284.9447021484375,1.0,0.6476837396621704,0.3996570110321045,0.3996570110321045,1.0,1.0,-3.4216108322143555,1.0300740003585815,2.3915369510650635,0.2570437788963318,0.9070045948028564,0.9070045948028564,0.0,194.162109375,202.0,48950.5,-0.0,3417.263671875,1.0,280.0577087402344,283.2507019042969,292.161865234375,295.3031311035156,313.061279296875,298.5343933105469,279.75,35659.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922052621841432,1.0,0.0,0.0,3.667394161224365,3.667418241500856,8.974462275546102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7094.71142578125,0.0,1550.0452880859375,1895.4371337890625,-0.0,4233.8798828125,0.9088354110717772,1.0,0.0,3.0,1.0,0.0
12236580,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.859489381313324,0.4519036114215851,0.4098551571369171,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9637817740440368,0.6257697343826294,0.594448447227478,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9422321319580078,0.5885658264160156,0.4124677777290344,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.8092049360275269,0.3728949725627899,0.356969952583313,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.6958810687065125,0.233985349535942,1.0729175806045532,284.7859802246094,284.95001220703125,300.3209228515625,289.11328125,298.17498779296875,297.2552490234375,284.7861328125,1.0,0.6494725346565247,0.3987865447998047,0.3987865447998047,1.0,1.0,-3.4185657501220703,1.0265074968338013,2.3920581340789795,0.2542811334133148,0.8707835078239441,0.8707835078239441,0.0,198.389892578125,205.0,49852.30859375,-0.0,3434.826904296875,1.0,279.7582397460937,283.0577392578125,292.1741638183594,295.3880920410156,313.061279296875,298.5343933105469,280.04998779296875,37645.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6111340522766113,3.6111581325531006,8.701227898200159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6416.064453125,0.0,1502.534423828125,1895.4371337890625,-0.0,4300.0,0.8976168632507324,1.0,0.0,3.0,1.0,0.0
12236640,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.859489381313324,0.4519036114215851,0.4098551571369171,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9637817740440368,0.6257697343826294,0.594448447227478,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9422321319580078,0.5885658264160156,0.4124677777290344,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.8092049360275269,0.3728949725627899,0.356969952583313,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.6958810687065125,0.233985349535942,1.0729175806045532,284.7859802246094,284.95001220703125,300.3209228515625,289.11328125,298.17498779296875,297.2552490234375,284.7861328125,1.0,0.6494725346565247,0.3987865447998047,0.3987865447998047,1.0,1.0,-3.4185657501220703,1.0265074968338013,2.3920581340789795,0.2542811334133148,0.8707835078239441,0.8707835078239441,0.0,198.389892578125,205.0,49852.30859375,-0.0,3434.826904296875,1.0,279.7582397460937,283.0577392578125,292.1741638183594,295.3880920410156,313.061279296875,298.5343933105469,280.04998779296875,37645.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6111340522766113,3.6111581325531006,8.701227898200159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6416.064453125,0.0,1502.534423828125,1895.4371337890625,-0.0,4300.0,0.8976168632507324,1.0,0.0,3.0,1.0,0.0
12236700,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8567060828208923,0.4512905776500702,0.4090316295623779,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.96072918176651,0.6251863241195679,0.5936489105224609,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.940397322177887,0.5905177593231201,0.413607507944107,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8069475293159485,0.3728404939174652,0.3567968904972076,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6937258839607239,0.2338318973779678,1.0720120668411257,284.9174194335937,284.95001220703125,300.3134765625,289.1088562011719,298.1710205078125,297.25439453125,284.9236755371094,1.0,0.6502102017402649,0.3983513116836548,0.3983513116836548,1.0,1.0,-3.416679620742798,1.0246068239212036,2.3920726776123047,0.2527234256267547,0.8813726305961609,0.8813726305961609,0.0,200.2407073974609,205.0,48806.57421875,-0.0,3441.219970703125,1.0,280.0000915527344,283.22882080078125,292.0941772460937,295.1545715332031,313.061279296875,298.5343933105469,280.04998779296875,36859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969720244407654,1.0,0.0,0.0,3.5937116146087646,3.593735218048096,8.617469120508758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6567.28662109375,0.0,1477.7760009765625,1895.4371337890625,-0.0,4274.41552734375,0.8937455415725708,1.0,0.0,3.0,1.0,0.0
12236760,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8553060293197632,0.4511843621730804,0.4088186621665954,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9591154456138612,0.6251315474510193,0.5934554934501648,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9401746988296508,0.5929635763168335,0.4152103364467621,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.805868923664093,0.3731360733509063,0.3569903075695038,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6926639676094055,0.2339338809251785,1.0722100734710691,284.95819091796875,284.95001220703125,300.3059997558594,289.1043395996094,298.17047119140625,297.2582397460937,284.9592590332031,1.0,0.6511080265045166,0.3979339599609375,0.3979339599609375,1.0,1.0,-3.4185822010040283,1.0240592956542969,2.3945231437683105,0.2516732811927795,0.8863778114318848,0.8863778114318848,0.0,201.4405059814453,208.0,48683.0859375,-0.0,3452.703125,1.0,280.0418395996094,283.27374267578125,292.0784912109375,295.15850830078125,313.061279296875,298.5343933105469,280.3500061035156,36202.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934110045433044,1.0,0.0,0.0,3.5970258712768555,3.5970492362976074,8.633371066935069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6249.2373046875,0.0,1476.521728515625,1895.4371337890625,-0.0,4244.16259765625,0.8936865925788879,1.0,0.0,3.0,1.0,0.0
12236820,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8539122939109802,0.4516121745109558,0.4090839326381683,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9574658274650574,0.6258068084716797,0.5939176082611084,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9413663744926452,0.5985193848609924,0.4189542829990387,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8050693273544312,0.3743044734001159,0.357974112033844,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.6918737292289734,0.2346183806657791,1.0748435258865356,285.1181335449219,284.95001220703125,300.2908630371094,289.0951232910156,298.17352294921875,297.2715148925781,285.11834716796875,1.0,0.6533743739128113,0.3970992267131805,0.3970992267131805,1.0,1.0,-3.428302526473999,1.0249931812286377,2.4033093452453613,0.250360369682312,0.922922909259796,0.922922909259796,0.0,203.297592163086,211.0,47788.1015625,-0.0,3486.494140625,1.0,280.34149169921875,283.4680480957031,292.0531616210937,295.0556640625,313.061279296875,298.5343933105469,280.04998779296875,34446.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981810450553894,1.0,0.0,0.0,3.652299880981445,3.652323484420776,8.900740340322955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6900.1083984375,0.0,1524.0955810546875,1895.4371337890625,-0.0,4144.44091796875,0.9048197865486144,1.0,0.0,3.0,1.0,0.0
12236880,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8539122939109802,0.4516121745109558,0.4090839326381683,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9574658274650574,0.6258068084716797,0.5939176082611084,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9413663744926452,0.5985193848609924,0.4189542829990387,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8050693273544312,0.3743044734001159,0.357974112033844,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.6918737292289734,0.2346183806657791,1.0748435258865356,285.1181335449219,284.95001220703125,300.2908630371094,289.0951232910156,298.17352294921875,297.2715148925781,285.11834716796875,1.0,0.6533743739128113,0.3970992267131805,0.3970992267131805,1.0,1.0,-3.428302526473999,1.0249931812286377,2.4033093452453613,0.250360369682312,0.922922909259796,0.922922909259796,0.0,203.297592163086,211.0,47788.1015625,-0.0,3486.494140625,1.0,280.34149169921875,283.4680480957031,292.0531616210937,295.0556640625,313.061279296875,298.5343933105469,280.04998779296875,34446.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981810450553894,1.0,0.0,0.0,3.652299880981445,3.652323484420776,8.900740340322955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6900.1083984375,0.0,1524.0955810546875,1895.4371337890625,-0.0,4144.44091796875,0.9048197865486144,1.0,0.0,3.0,1.0,0.0
12236940,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8506699800491333,0.4503679871559143,0.4085822403430938,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9537702798843384,0.6249527931213379,0.5937540531158447,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9403019547462464,0.6024497151374817,0.4221318066120147,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8027158975601196,0.3745878934860229,0.3586778342723846,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6898090839385986,0.234782263636589,1.077138066291809,284.94549560546875,284.95001220703125,300.2754821777344,289.085693359375,298.1659240722656,297.2699584960937,284.94439697265625,1.0,0.6557676196098328,0.3962644636631012,0.3962644636631012,1.0,1.0,-3.434944868087769,1.024839997291565,2.410104990005493,0.2489171922206878,0.9078736305236816,0.9078736305236816,0.0,206.301498413086,214.0,49006.6953125,-0.0,3519.845947265625,1.0,280.05767822265625,283.2511291503906,292.1265869140625,295.2714233398437,313.061279296875,298.5343933105469,279.75,35659.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940680265426636,1.0,0.0,0.0,3.6710708141326895,3.67109489440918,8.992466291601886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7091.36181640625,0.0,1554.17578125,1895.4371337890625,-0.0,4249.75732421875,0.9096588492393494,1.0,0.0,3.0,1.0,0.0
12237000,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8506699800491333,0.4503679871559143,0.4085822403430938,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9537702798843384,0.6249527931213379,0.5937540531158447,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9403019547462464,0.6024497151374817,0.4221318066120147,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8027158975601196,0.3745878934860229,0.3586778342723846,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6898090839385986,0.234782263636589,1.077138066291809,284.94549560546875,284.95001220703125,300.2754821777344,289.085693359375,298.1659240722656,297.2699584960937,284.94439697265625,1.0,0.6557676196098328,0.3962644636631012,0.3962644636631012,1.0,1.0,-3.434944868087769,1.024839997291565,2.410104990005493,0.2489171922206878,0.9078736305236816,0.9078736305236816,0.0,206.301498413086,214.0,49006.6953125,-0.0,3519.845947265625,1.0,280.05767822265625,283.2511291503906,292.1265869140625,295.2714233398437,313.061279296875,298.5343933105469,279.75,35659.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940680265426636,1.0,0.0,0.0,3.6710708141326895,3.67109489440918,8.992466291601886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7091.36181640625,0.0,1554.17578125,1895.4371337890625,-0.0,4249.75732421875,0.9096588492393494,1.0,0.0,3.0,1.0,0.0
12237060,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.8449517488479614,0.4479518532752991,0.4067604541778564,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.946971356868744,0.6226903200149536,0.5920514464378357,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9361780881881714,0.6052228808403015,0.4243070483207702,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.7979404926300049,0.3739003241062164,0.3583807349205017,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.6854851841926575,0.2341824918985366,1.075989007949829,284.785400390625,284.95001220703125,300.2599182128906,289.0761108398437,298.1504821777344,297.2582092285156,284.7855224609375,1.0,0.6574936509132385,0.3953203856945038,0.3953203856945038,1.0,1.0,-3.431591510772705,1.020949363708496,2.410642147064209,0.2458837330341339,0.8715519905090332,0.8715519905090332,0.0,210.5186309814453,217.0,49907.0,-0.0,3536.599609375,1.0,279.7582092285156,283.0578918457031,292.1441345214844,295.359375,313.061279296875,298.5343933105469,280.04998779296875,37643.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61490535736084,3.614929437637329,8.719411539459543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6413.15771484375,0.0,1506.6495361328125,1895.4371337890625,-0.0,4300.0,0.8984547853469849,1.0,0.0,3.0,1.0,0.0
12237120,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.8449517488479614,0.4479518532752991,0.4067604541778564,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.946971356868744,0.6226903200149536,0.5920514464378357,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9361780881881714,0.6052228808403015,0.4243070483207702,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.7979404926300049,0.3739003241062164,0.3583807349205017,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.6854851841926575,0.2341824918985366,1.075989007949829,284.785400390625,284.95001220703125,300.2599182128906,289.0761108398437,298.1504821777344,297.2582092285156,284.7855224609375,1.0,0.6574936509132385,0.3953203856945038,0.3953203856945038,1.0,1.0,-3.431591510772705,1.020949363708496,2.410642147064209,0.2458837330341339,0.8715519905090332,0.8715519905090332,0.0,210.5186309814453,217.0,49907.0,-0.0,3536.599609375,1.0,279.7582092285156,283.0578918457031,292.1441345214844,295.359375,313.061279296875,298.5343933105469,280.04998779296875,37643.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61490535736084,3.614929437637329,8.719411539459543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6413.15771484375,0.0,1506.6495361328125,1895.4371337890625,-0.0,4300.0,0.8984547853469849,1.0,0.0,3.0,1.0,0.0
12237180,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8412454128265381,0.4472303390502929,0.405726820230484,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.942269802093506,0.6219156980514526,0.5909340381622314,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9344576001167296,0.6097071766853333,0.4271013736724853,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7948283553123474,0.3740953803062439,0.3583570420742035,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6825394034385681,0.2341034263372421,1.0751553773880005,284.9573059082031,284.95001220703125,300.2441101074219,289.0664367675781,298.14569091796875,297.2613830566406,284.9583740234375,1.0,0.6590713858604431,0.394376277923584,0.394376277923584,1.0,1.0,-3.431319236755371,1.01811683177948,2.4132022857666016,0.2429399043321609,0.8870157599449158,0.8870157599449158,0.0,213.55880737304688,220.0,48730.828125,-0.0,3553.797119140625,1.0,280.0417785644531,283.27374267578125,292.0453796386719,295.129150390625,313.061279296875,298.5343933105469,280.3500061035156,36212.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994895339012146,1.0,0.0,0.0,3.600482702255249,3.60050630569458,8.649973324281746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6244.81884765625,0.0,1480.3404541015625,1895.4371337890625,-0.0,4256.79443359375,0.8944659233093262,1.0,0.0,3.0,1.0,0.0
12237240,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8412454128265381,0.4472303390502929,0.405726820230484,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.942269802093506,0.6219156980514526,0.5909340381622314,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9344576001167296,0.6097071766853333,0.4271013736724853,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7948283553123474,0.3740953803062439,0.3583570420742035,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6825394034385681,0.2341034263372421,1.0751553773880005,284.9573059082031,284.95001220703125,300.2441101074219,289.0664367675781,298.14569091796875,297.2613830566406,284.9583740234375,1.0,0.6590713858604431,0.394376277923584,0.394376277923584,1.0,1.0,-3.431319236755371,1.01811683177948,2.4132022857666016,0.2429399043321609,0.8870157599449158,0.8870157599449158,0.0,213.55880737304688,220.0,48730.828125,-0.0,3553.797119140625,1.0,280.0417785644531,283.27374267578125,292.0453796386719,295.129150390625,313.061279296875,298.5343933105469,280.3500061035156,36212.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994895339012146,1.0,0.0,0.0,3.600482702255249,3.60050630569458,8.649973324281746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6244.81884765625,0.0,1480.3404541015625,1895.4371337890625,-0.0,4256.79443359375,0.8944659233093262,1.0,0.0,3.0,1.0,0.0
12237300,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.840402364730835,0.4473648369312286,0.4057183265686035,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9411396384239196,0.6220806241035461,0.5909360647201538,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9348317384719848,0.6124553084373474,0.4288947582244873,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7942391037940979,0.374576985836029,0.3587141335010528,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.6819618344306946,0.2343603372573852,1.0759910345077517,285.0871276855469,284.95001220703125,300.2361755371094,289.06158447265625,298.1465148925781,297.2673645019531,285.0928039550781,1.0,0.6600801348686218,0.3939042389392853,0.3939042389392853,1.0,1.0,-3.434897899627685,1.0179657936096191,2.4169321060180664,0.2419343441724777,0.908871293067932,0.908871293067932,0.0,214.5829620361328,220.0,47812.0078125,-0.0,3568.36376953125,1.0,280.2975769042969,283.4389953613281,292.0027160644531,294.9659118652344,313.061279296875,298.5343933105469,280.3500061035156,35134.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869942665100098,1.0,0.0,0.0,3.6194193363189697,3.619442939758301,8.741201327211456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6429.7509765625,0.0,1492.99072265625,1895.4371337890625,-0.0,4189.2177734375,0.8982639312744141,1.0,0.0,3.0,1.0,0.0
12237360,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8400298953056335,0.4476487338542938,0.4059840440750122,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9405988454818726,0.6224493980407715,0.5912641286849976,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9357826113700868,0.6153609752655029,0.4309109151363373,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7941220998764038,0.3752212822437286,0.3593001663684845,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.6818421483039856,0.234764277935028,1.0776795148849487,285.1172790527344,284.95001220703125,300.2281494140625,289.0567626953125,298.148681640625,297.2748718261719,285.11749267578125,1.0,0.6612811088562012,0.39352747797966,0.39352747797966,1.0,1.0,-3.44076943397522,1.0188528299331665,2.421916484832764,0.2414733469486236,0.923454999923706,0.923454999923706,0.0,215.4141082763672,223.0,47829.65234375,-0.0,3587.3212890625,1.0,280.34149169921875,283.4682312011719,292.01641845703125,295.0218200683594,313.061279296875,298.5343933105469,280.04998779296875,34461.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835848212242126,1.0,0.0,0.0,3.6552209854125977,3.655244827270508,8.914984732655284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6894.72998046875,0.0,1527.4554443359375,1895.4371337890625,-0.0,4159.8056640625,0.905484676361084,1.0,0.0,3.0,1.0,0.0
12237420,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8371514081954956,0.4464102685451507,0.4054836332798004,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9369305968284608,0.6214637756347656,0.590974748134613,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9349703788757324,0.6193420886993408,0.4341318607330322,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7919857501983643,0.3754603564739227,0.3599634170532226,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6799885630607605,0.2349047660827636,1.0798733234405518,284.94488525390625,284.95001220703125,300.2120056152344,289.047119140625,298.1410217285156,297.2732238769531,284.9437866210937,1.0,0.6636171340942383,0.3927739560604095,0.3927739560604095,1.0,1.0,-3.4471447467803955,1.0188084840774536,2.4283361434936523,0.2401851117610931,0.9083396792411804,0.9083396792411804,0.0,218.4184112548828,226.0,49047.39453125,-0.0,3620.330810546875,1.0,280.0576477050781,283.2515869140625,292.0882568359375,295.2353820800781,313.061279296875,298.5343933105469,279.75,35669.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958669543266296,1.0,0.0,0.0,3.6735801696777344,3.673604249954224,9.004763796838233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7085.6669921875,0.0,1557.07568359375,1895.4371337890625,-0.0,4265.0458984375,0.9102284908294678,1.0,0.0,3.0,1.0,0.0
12237480,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8371514081954956,0.4464102685451507,0.4054836332798004,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9369305968284608,0.6214637756347656,0.590974748134613,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9349703788757324,0.6193420886993408,0.4341318607330322,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7919857501983643,0.3754603564739227,0.3599634170532226,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6799885630607605,0.2349047660827636,1.0798733234405518,284.94488525390625,284.95001220703125,300.2120056152344,289.047119140625,298.1410217285156,297.2732238769531,284.9437866210937,1.0,0.6636171340942383,0.3927739560604095,0.3927739560604095,1.0,1.0,-3.4471447467803955,1.0188084840774536,2.4283361434936523,0.2401851117610931,0.9083396792411804,0.9083396792411804,0.0,218.4184112548828,226.0,49047.39453125,-0.0,3620.330810546875,1.0,280.0576477050781,283.2515869140625,292.0882568359375,295.2353820800781,313.061279296875,298.5343933105469,279.75,35669.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958669543266296,1.0,0.0,0.0,3.6735801696777344,3.673604249954224,9.004763796838233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7085.6669921875,0.0,1557.07568359375,1895.4371337890625,-0.0,4265.0458984375,0.9102284908294678,1.0,0.0,3.0,1.0,0.0
12237540,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.832007646560669,0.4440078139305115,0.4036734998226166,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.930287778377533,0.6190792918205261,0.5891566276550293,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.9312698841094972,0.6221470236778259,0.4363304376602173,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7875931262969971,0.3747267425060272,0.3596237599849701,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.6760379672050476,0.2342801690101623,1.0786163806915283,284.7848815917969,284.95001220703125,300.1956787109375,289.0375671386719,298.12579345703125,297.26129150390625,284.7850036621094,1.0,0.6652881503105164,0.3920204639434814,0.3920204639434814,1.0,1.0,-3.4435133934021,1.0153573751449585,2.4281561374664307,0.2376397252082824,0.8719502687454224,0.8719502687454224,0.0,222.63096618652344,229.0,49946.75,-0.0,3636.35205078125,1.0,279.7582092285156,283.05841064453125,292.1121826171875,295.32781982421875,313.061279296875,298.5343933105469,280.04998779296875,37649.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617196798324585,3.617220640182495,8.730468152862159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6408.703125,0.0,1509.2064208984375,1895.4371337890625,-0.0,4300.0,0.8989692330360413,1.0,0.0,3.0,1.0,0.0
12237600,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.832007646560669,0.4440078139305115,0.4036734998226166,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.930287778377533,0.6190792918205261,0.5891566276550293,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.9312698841094972,0.6221470236778259,0.4363304376602173,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7875931262969971,0.3747267425060272,0.3596237599849701,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.6760379672050476,0.2342801690101623,1.0786163806915283,284.7848815917969,284.95001220703125,300.1956787109375,289.0375671386719,298.12579345703125,297.26129150390625,284.7850036621094,1.0,0.6652881503105164,0.3920204639434814,0.3920204639434814,1.0,1.0,-3.4435133934021,1.0153573751449585,2.4281561374664307,0.2376397252082824,0.8719502687454224,0.8719502687454224,0.0,222.63096618652344,229.0,49946.75,-0.0,3636.35205078125,1.0,279.7582092285156,283.05841064453125,292.1121826171875,295.32781982421875,313.061279296875,298.5343933105469,280.04998779296875,37649.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617196798324585,3.617220640182495,8.730468152862159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6408.703125,0.0,1509.2064208984375,1895.4371337890625,-0.0,4300.0,0.8989692330360413,1.0,0.0,3.0,1.0,0.0
12237660,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8286513090133667,0.4432848989963531,0.402643084526062,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9257508516311646,0.6181763410568237,0.5879218578338623,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.929831564426422,0.6267030239105225,0.4391660690307617,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7847312688827515,0.3748789429664612,0.3595591485500335,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6733407378196716,0.2341783791780471,1.077678680419922,284.9566955566406,284.95001220703125,300.17919921875,289.0282287597656,298.1212158203125,297.2646179199219,284.9577941894531,1.0,0.6668145060539246,0.3911752104759216,0.3911752104759216,1.0,1.0,-3.442979097366333,1.0127131938934326,2.4302659034729004,0.2349283993244171,0.8873322606086731,0.8873322606086731,0.0,225.6646881103516,232.0,48765.453125,-0.0,3652.9287109375,1.0,280.04180908203125,283.2742919921875,292.0116577148437,295.0980529785156,313.061279296875,298.5343933105469,280.3500061035156,36221.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996176779270172,1.0,0.0,0.0,3.6024415493011475,3.6024651527404785,8.659387731313473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6239.42919921875,0.0,1482.534912109375,1895.4371337890625,-0.0,4267.67431640625,0.894909679889679,1.0,0.0,3.0,1.0,0.0
12237720,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8286513090133667,0.4432848989963531,0.402643084526062,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9257508516311646,0.6181763410568237,0.5879218578338623,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.929831564426422,0.6267030239105225,0.4391660690307617,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7847312688827515,0.3748789429664612,0.3595591485500335,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6733407378196716,0.2341783791780471,1.077678680419922,284.9566955566406,284.95001220703125,300.17919921875,289.0282287597656,298.1212158203125,297.2646179199219,284.9577941894531,1.0,0.6668145060539246,0.3911752104759216,0.3911752104759216,1.0,1.0,-3.442979097366333,1.0127131938934326,2.4302659034729004,0.2349283993244171,0.8873322606086731,0.8873322606086731,0.0,225.6646881103516,232.0,48765.453125,-0.0,3652.9287109375,1.0,280.04180908203125,283.2742919921875,292.0116577148437,295.0980529785156,313.061279296875,298.5343933105469,280.3500061035156,36221.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996176779270172,1.0,0.0,0.0,3.6024415493011475,3.6024651527404785,8.659387731313473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6239.42919921875,0.0,1482.534912109375,1895.4371337890625,-0.0,4267.67431640625,0.894909679889679,1.0,0.0,3.0,1.0,0.0
12237780,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8275651931762695,0.443693995475769,0.4028935134410858,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9241324067115784,0.6185771226882935,0.5881286859512329,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9312500357627868,0.6324377655982971,0.4430304765701294,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7841057181358337,0.3759643137454986,0.3604642152786255,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.6727272272109985,0.2348199039697647,1.0801148414611816,285.1167907714844,284.95001220703125,300.1625671386719,289.01910400390625,298.1242370605469,297.2782287597656,285.11700439453125,1.0,0.6689729690551758,0.3903299868106842,0.3903299868106842,1.0,1.0,-3.4521875381469727,1.0133538246154783,2.438833475112915,0.2334077954292297,0.9237127900123596,0.9237127900123596,0.0,227.51953125,235.0,47860.23046875,-0.0,3686.227294921875,1.0,280.341552734375,283.4689636230469,291.980224609375,294.9875183105469,313.061279296875,298.5343933105469,280.04998779296875,34471.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851245880126952,1.0,0.0,0.0,3.6567792892456055,3.656803131103516,8.922586971493729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6888.51611328125,0.0,1529.265380859375,1895.4371337890625,-0.0,4173.107421875,0.9058420062065125,1.0,0.0,3.0,1.0,0.0
12237840,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8275651931762695,0.443693995475769,0.4028935134410858,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9241324067115784,0.6185771226882935,0.5881286859512329,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9312500357627868,0.6324377655982971,0.4430304765701294,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7841057181358337,0.3759643137454986,0.3604642152786255,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.6727272272109985,0.2348199039697647,1.0801148414611816,285.1167907714844,284.95001220703125,300.1625671386719,289.01910400390625,298.1242370605469,297.2782287597656,285.11700439453125,1.0,0.6689729690551758,0.3903299868106842,0.3903299868106842,1.0,1.0,-3.4521875381469727,1.0133538246154783,2.438833475112915,0.2334077954292297,0.9237127900123596,0.9237127900123596,0.0,227.51953125,235.0,47860.23046875,-0.0,3686.227294921875,1.0,280.341552734375,283.4689636230469,291.980224609375,294.9875183105469,313.061279296875,298.5343933105469,280.04998779296875,34471.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851245880126952,1.0,0.0,0.0,3.6567792892456055,3.656803131103516,8.922586971493729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6888.51611328125,0.0,1529.265380859375,1895.4371337890625,-0.0,4173.107421875,0.9058420062065125,1.0,0.0,3.0,1.0,0.0
12237900,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8267872333526611,0.4433310031890869,0.4029427170753479,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9230634570121764,0.6182971596717834,0.5882315635681152,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9316335916519164,0.6347028017044067,0.444899171590805,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7836318612098694,0.3762439489364624,0.3609630465507507,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6723347306251526,0.2350117266178131,1.0817288160324097,284.98638916015625,284.95001220703125,300.1542053222656,289.0146789550781,298.1219787597656,297.27984619140625,284.9801025390625,1.0,0.6701979637145996,0.3899073600769043,0.3899073600769043,1.0,1.0,-3.4571666717529297,1.0137879848480225,2.4433786869049072,0.2328137159347534,0.9135006070137024,0.9135006070137024,0.0,228.697021484375,235.0,48939.69921875,-0.0,3705.31689453125,1.0,280.0981140136719,283.2981872558594,292.05029296875,295.2168884277344,313.061279296875,298.5343933105469,280.04998779296875,35089.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925862550735474,1.0,0.0,0.0,3.674726724624634,3.674750804901123,9.010385610963568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6729.36376953125,0.0,1553.993408203125,1895.4371337890625,-0.0,4237.13134765625,0.9098464250564576,1.0,0.0,3.0,1.0,0.0
12237960,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8249395489692688,0.4424605071544647,0.4023943841457367,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9206660389900208,0.6174707412719727,0.5877233743667603,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9306429624557496,0.6364498734474182,0.4462820589542389,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7821629643440247,0.3761603534221649,0.3610885739326477,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6710644364356995,0.2349410355091095,1.0822266340255735,284.94451904296875,284.95001220703125,300.14581298828125,289.01031494140625,298.1161499023437,297.27642822265625,284.94342041015625,1.0,0.6712564826011658,0.3894910812377929,0.3894910812377929,1.0,1.0,-3.4583163261413574,1.0129408836364746,2.445375442504883,0.2317952811717987,0.908560276031494,0.908560276031494,0.0,230.52508544921875,238.0,49078.69140625,-0.0,3718.922119140625,1.0,280.0575866699219,283.2523498535156,292.0516662597656,295.2001953125,313.061279296875,298.5343933105469,279.75,35677.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974162578582764,1.0,0.0,0.0,3.674871921539306,3.674896001815796,9.011097290567704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7079.28515625,0.0,1558.58447265625,1895.4371337890625,-0.0,4278.1767578125,0.9105235934257508,1.0,0.0,3.0,1.0,0.0
12238020,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.820155680179596,0.4400692880153656,0.4005935490131378,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.9145248532295228,0.61497563123703,0.5857998728752136,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.9273033738136292,0.6392636895179749,0.4484882056713104,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.7781165838241577,0.3753811120986938,0.3607067167758941,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.6674544811248779,0.2342950701713562,1.0808775424957275,284.78472900390625,284.95001220703125,300.12890625,289.0018920898437,298.10040283203125,297.2642822265625,284.78485107421875,1.0,0.6728764176368713,0.3886585235595703,0.3886585235595703,1.0,1.0,-3.4544167518615723,1.0091570615768433,2.4452598094940186,0.2289663553237915,0.8721652626991272,0.8721652626991272,0.0,234.7350616455078,241.0,49977.46484375,-0.0,3734.229736328125,1.0,279.7582092285156,283.05938720703125,292.082275390625,295.2978515625,313.061279296875,298.5343933105469,280.04998779296875,37652.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618374109268189,3.6183981895446777,8.736153063182428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6404.1220703125,0.0,1510.5218505859375,1895.4371337890625,-0.0,4300.0,0.8992348909378052,1.0,0.0,3.0,1.0,0.0
