time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238080,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.820155680179596,0.4400692880153656,0.4005935490131378,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.9145248532295228,0.61497563123703,0.5857998728752136,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.9273033738136292,0.6392636895179749,0.4484882056713104,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.7781165838241577,0.3753811120986938,0.3607067167758941,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.6674544811248779,0.2342950701713562,1.0808775424957275,284.78472900390625,284.95001220703125,300.12890625,289.0018920898437,298.10040283203125,297.2642822265625,284.78485107421875,1.0,0.6728764176368713,0.3886585235595703,0.3886585235595703,1.0,1.0,-3.4544167518615723,1.0091570615768433,2.4452598094940186,0.2289663553237915,0.8721652626991272,0.8721652626991272,0.0,234.7350616455078,241.0,49977.46484375,-0.0,3734.229736328125,1.0,279.7582092285156,283.05938720703125,292.082275390625,295.2978515625,313.061279296875,298.5343933105469,280.04998779296875,37652.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618374109268189,3.6183981895446777,8.736153063182428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6404.1220703125,0.0,1510.5218505859375,1895.4371337890625,-0.0,4300.0,0.8992348909378052,1.0,0.0,3.0,1.0,0.0
12238140,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8169904947280884,0.4393426179885864,0.3995641767978668,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9104149341583252,0.6139560341835022,0.584458589553833,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9260938763618468,0.6438671946525574,0.4513486623764038,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7754788994789124,0.3754899799823761,0.3606009781360626,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6649838089942932,0.2341736853122711,1.079850435256958,284.9564819335937,284.95001220703125,300.1119079589844,288.993896484375,298.0958251953125,297.26763916015625,284.95758056640625,1.0,0.6743544340133667,0.38782599568367,0.38782599568367,1.0,1.0,-3.4536285400390625,1.00643789768219,2.447190523147583,0.226225197315216,0.8875128030776978,0.8875128030776978,0.0,237.76412963867188,244.0,48793.12109375,-0.0,3750.19482421875,1.0,280.04180908203125,283.2751770019531,291.98126220703125,295.0695495605469,313.061279296875,298.5343933105469,280.3500061035156,36225.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971889853477478,1.0,0.0,0.0,3.603487014770508,3.603510618209839,8.664414394843334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6234.35009765625,0.0,1483.700927734375,1895.4371337890625,-0.0,4276.25244140625,0.8951459527015686,1.0,0.0,3.0,1.0,0.0
12238200,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8169904947280884,0.4393426179885864,0.3995641767978668,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9104149341583252,0.6139560341835022,0.584458589553833,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9260938763618468,0.6438671946525574,0.4513486623764038,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7754788994789124,0.3754899799823761,0.3606009781360626,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6649838089942932,0.2341736853122711,1.079850435256958,284.9564819335937,284.95001220703125,300.1119079589844,288.993896484375,298.0958251953125,297.26763916015625,284.95758056640625,1.0,0.6743544340133667,0.38782599568367,0.38782599568367,1.0,1.0,-3.4536285400390625,1.00643789768219,2.447190523147583,0.226225197315216,0.8875128030776978,0.8875128030776978,0.0,237.76412963867188,244.0,48793.12109375,-0.0,3750.19482421875,1.0,280.04180908203125,283.2751770019531,291.98126220703125,295.0695495605469,313.061279296875,298.5343933105469,280.3500061035156,36225.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971889853477478,1.0,0.0,0.0,3.603487014770508,3.603510618209839,8.664414394843334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6234.35009765625,0.0,1483.700927734375,1895.4371337890625,-0.0,4276.25244140625,0.8951459527015686,1.0,0.0,3.0,1.0,0.0
12238260,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8159732222557068,0.439739853143692,0.3998055160045624,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9089492559432985,0.6142358183860779,0.5845531225204468,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9275661706924438,0.6496565937995911,0.4552501142024994,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7749186158180237,0.3765332400798797,0.3614667654037475,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.6644425988197327,0.2347983568906784,1.0822105407714844,285.1166381835937,284.95001220703125,300.09478759765625,288.98638916015625,298.0992126464844,297.28131103515625,285.1168518066406,1.0,0.676463782787323,0.3871414065361023,0.3871414065361023,1.0,1.0,-3.462596893310547,1.0074195861816406,2.4551773071289062,0.2250883877277374,0.9238777160644532,0.9238777160644532,0.0,239.62060546875,247.0,47886.30078125,-0.0,3783.251220703125,1.0,280.341552734375,283.46990966796875,291.9486694335937,294.9573059082031,313.061279296875,298.5343933105469,280.04998779296875,34475.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863420724868774,1.0,0.0,0.0,3.6576569080352783,3.657680749893189,8.926870123104891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6882.91845703125,0.0,1530.276123046875,1895.4371337890625,-0.0,4183.60302734375,0.9060421586036682,1.0,0.0,3.0,1.0,0.0
12238320,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8159732222557068,0.439739853143692,0.3998055160045624,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9089492559432985,0.6142358183860779,0.5845531225204468,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9275661706924438,0.6496565937995911,0.4552501142024994,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7749186158180237,0.3765332400798797,0.3614667654037475,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.6644425988197327,0.2347983568906784,1.0822105407714844,285.1166381835937,284.95001220703125,300.09478759765625,288.98638916015625,298.0992126464844,297.28131103515625,285.1168518066406,1.0,0.676463782787323,0.3871414065361023,0.3871414065361023,1.0,1.0,-3.462596893310547,1.0074195861816406,2.4551773071289062,0.2250883877277374,0.9238777160644532,0.9238777160644532,0.0,239.62060546875,247.0,47886.30078125,-0.0,3783.251220703125,1.0,280.341552734375,283.46990966796875,291.9486694335937,294.9573059082031,313.061279296875,298.5343933105469,280.04998779296875,34475.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863420724868774,1.0,0.0,0.0,3.6576569080352783,3.657680749893189,8.926870123104891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6882.91845703125,0.0,1530.276123046875,1895.4371337890625,-0.0,4183.60302734375,0.9060421586036682,1.0,0.0,3.0,1.0,0.0
12238380,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8150671720504761,0.439276248216629,0.3998108804225921,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9077937602996826,0.6138038039207458,0.584562361240387,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9279382228851318,0.6521404385566711,0.4573169648647308,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7743699550628662,0.3767854571342468,0.3619763553142547,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6639968752861023,0.2349791675806045,1.0839039087295532,284.9765930175781,284.95001220703125,300.0851745605469,288.9824523925781,298.0964050292969,297.2824401855469,284.9716186523437,1.0,0.6777970194816589,0.3867580592632293,0.3867580592632293,1.0,1.0,-3.467758893966675,1.0080105066299438,2.4597485065460205,0.2246220409870147,0.9126230478286744,0.9126230478286744,0.0,240.995361328125,247.0,49001.59375,-0.0,3804.146240234375,1.0,280.0885925292969,283.2885131835937,292.0223693847656,295.1879577636719,313.061279296875,298.5343933105469,280.04998779296875,35209.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946517944335938,1.0,0.0,0.0,3.675493955612183,3.675518035888672,9.014148645292152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6711.59814453125,0.0,1555.7587890625,1895.4371337890625,-0.0,4254.7236328125,0.91013365983963,1.0,0.0,3.0,1.0,0.0
12238440,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.813459038734436,0.4385078549385071,0.3993037939071655,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.905906617641449,0.6130222678184509,0.5840432643890381,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9271130561828612,0.6536704897880554,0.4585117697715759,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7731433510780334,0.3766843378543854,0.3620499968528747,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6629478335380554,0.234902337193489,1.0842493772506714,284.9447021484375,284.95001220703125,300.0775756835937,288.9794921875,298.0912475585937,297.2792358398437,284.943603515625,1.0,0.6786960959434509,0.3864568471908569,0.3864568471908569,1.0,1.0,-3.4684717655181885,1.0073498487472534,2.461121797561645,0.2238667756319046,0.9087631702423096,0.9087631702423096,0.0,242.6303100585937,250.0,49106.546875,-0.0,3815.59521484375,1.0,280.0576477050781,283.2535400390625,292.0207824707031,295.1702880859375,313.061279296875,298.5343933105469,279.75,35677.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986099600791932,1.0,0.0,0.0,3.6757099628448486,3.675734281539917,9.015208775053908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7074.25048828125,0.0,1559.5283203125,1895.4371337890625,-0.0,4288.27099609375,0.9107114672660828,1.0,0.0,3.0,1.0,0.0
12238500,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8113301396369934,0.4373861849308014,0.3985449373722076,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.9034810066223145,0.6118316054344177,0.5832070112228394,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9258335828781128,0.6551393270492554,0.4597252607345581,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7714648246765137,0.3763540089130401,0.3619575798511505,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.6614790558815002,0.2346449345350265,1.0839794874191284,284.81201171875,284.95001220703125,300.0689392089844,288.97625732421875,298.0838928222656,297.2736511230469,284.80645751953125,1.0,0.6795812845230103,0.3861145675182342,0.3861145675182342,1.0,1.0,-3.46758246421814,1.00602924823761,2.46155309677124,0.2227943986654281,0.8865376710891724,0.8865376710891724,0.0,244.63731384277344,250.0,50047.671875,-0.0,3825.275146484375,1.0,279.8006286621094,283.0852966308594,292.0608215332031,295.32537841796875,313.061279296875,298.5343933105469,279.75,36789.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658634662628174,3.658658981323242,8.931643264986633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6863.97314453125,0.0,1548.716064453125,1895.4371337890625,-0.0,4300.0,0.9072757363319396,1.0,0.0,3.0,1.0,0.0
12238560,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8087702989578247,0.4361254274845123,0.3975113034248352,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.900680422782898,0.6104332208633423,0.5820305347442627,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.924077808856964,0.656463086605072,0.4607060849666595,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.7694118618965149,0.3758586347103119,0.3616256415843963,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.6596492528915405,0.2342380881309509,1.0828227996826172,284.784912109375,284.95001220703125,300.0602722167969,288.97320556640625,298.075439453125,297.26678466796875,284.7850341796875,1.0,0.6802663803100586,0.3857002556324005,0.3857002556324005,1.0,1.0,-3.464316368103028,1.003711819648743,2.460604667663574,0.2212322354316711,0.872397780418396,0.872397780418396,0.0,246.836166381836,253.0,50007.50390625,-0.0,3830.186279296875,1.0,279.7581481933594,283.0604248046875,292.0579833984375,295.27362060546875,313.061279296875,298.5343933105469,280.04998779296875,37648.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619335174560547,3.619359254837036,8.740794896766602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6400.73193359375,0.0,1511.551513671875,1895.4371337890625,-0.0,4300.0,0.8994469046592712,1.0,0.0,3.0,1.0,0.0
12238620,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8055990934371948,0.4353911876678467,0.3964794278144836,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.897117555141449,0.6093119382858276,0.5805968046188354,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.923046052455902,0.6610817313194275,0.4635689556598663,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.766973078250885,0.3759216964244842,0.3614767789840698,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6573829650878906,0.234099194407463,1.0817164182662964,284.9566650390625,284.95001220703125,300.0429077148437,288.96759033203125,298.07080078125,297.27008056640625,284.9577331542969,1.0,0.6816970705986023,0.3848716616630554,0.3848716616630554,1.0,1.0,-3.4632694721221924,1.0009028911590576,2.4623665809631348,0.2184496223926544,0.8877651691436768,0.8877651691436768,0.0,249.8615875244141,256.0,48821.703125,-0.0,3845.512939453125,1.0,280.0418395996094,283.276123046875,291.9579772949219,295.0477600097656,313.061279296875,298.5343933105469,280.3500061035156,36223.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978833794593812,1.0,0.0,0.0,3.60453462600708,3.604558229446411,8.669452995491156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6231.0009765625,0.0,1484.824951171875,1895.4371337890625,-0.0,4282.12939453125,0.8953782916069031,1.0,0.0,3.0,1.0,0.0
12238680,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8055990934371948,0.4353911876678467,0.3964794278144836,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.897117555141449,0.6093119382858276,0.5805968046188354,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.923046052455902,0.6610817313194275,0.4635689556598663,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.766973078250885,0.3759216964244842,0.3614767789840698,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6573829650878906,0.234099194407463,1.0817164182662964,284.9566650390625,284.95001220703125,300.0429077148437,288.96759033203125,298.07080078125,297.27008056640625,284.9577331542969,1.0,0.6816970705986023,0.3848716616630554,0.3848716616630554,1.0,1.0,-3.4632694721221924,1.0009028911590576,2.4623665809631348,0.2184496223926544,0.8877651691436768,0.8877651691436768,0.0,249.8615875244141,256.0,48821.703125,-0.0,3845.512939453125,1.0,280.0418395996094,283.276123046875,291.9579772949219,295.0477600097656,313.061279296875,298.5343933105469,280.3500061035156,36223.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978833794593812,1.0,0.0,0.0,3.60453462600708,3.604558229446411,8.669452995491156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6231.0009765625,0.0,1484.824951171875,1895.4371337890625,-0.0,4282.12939453125,0.8953782916069031,1.0,0.0,3.0,1.0,0.0
12238740,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8045858144760132,0.4357733726501465,0.3967088162899017,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8958036303520203,0.6094863414764404,0.5805935859680176,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9245384931564332,0.6668936610221863,0.4674852788448334,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.7664652466773987,0.3769199550151825,0.3623006939888,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.6569045782089233,0.2347087264060974,1.084008812904358,285.1168518066406,284.95001220703125,300.0254821777344,288.9627685546875,298.0738525390625,297.2837219238281,285.1170654296875,1.0,0.6837583184242249,0.3840430676937103,0.3840430676937103,1.0,1.0,-3.471992015838623,1.0013530254364014,2.4706389904022217,0.2168264091014862,0.9241620302200316,0.9241620302200316,0.0,251.71974182128903,259.0,47914.44140625,-0.0,3878.289794921875,1.0,280.341552734375,283.4708251953125,291.9257507324219,294.935546875,313.061279296875,298.5343933105469,280.04998779296875,34475.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871576428413392,1.0,0.0,0.0,3.658717632293701,3.6587414741516113,8.93204855856311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6879.69677734375,0.0,1531.455322265625,1895.4371337890625,-0.0,4190.62353515625,0.9062799215316772,1.0,0.0,3.0,1.0,0.0
12238800,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8045858144760132,0.4357733726501465,0.3967088162899017,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8958036303520203,0.6094863414764404,0.5805935859680176,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9245384931564332,0.6668936610221863,0.4674852788448334,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.7664652466773987,0.3769199550151825,0.3623006939888,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.6569045782089233,0.2347087264060974,1.084008812904358,285.1168518066406,284.95001220703125,300.0254821777344,288.9627685546875,298.0738525390625,297.2837219238281,285.1170654296875,1.0,0.6837583184242249,0.3840430676937103,0.3840430676937103,1.0,1.0,-3.471992015838623,1.0013530254364014,2.4706389904022217,0.2168264091014862,0.9241620302200316,0.9241620302200316,0.0,251.71974182128903,259.0,47914.44140625,-0.0,3878.289794921875,1.0,280.341552734375,283.4708251953125,291.9257507324219,294.935546875,313.061279296875,298.5343933105469,280.04998779296875,34475.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871576428413392,1.0,0.0,0.0,3.658717632293701,3.6587414741516113,8.93204855856311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6879.69677734375,0.0,1531.455322265625,1895.4371337890625,-0.0,4190.62353515625,0.9062799215316772,1.0,0.0,3.0,1.0,0.0
12238860,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8020699620246887,0.4345399439334869,0.3962025046348572,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8930684328079224,0.6081835627555847,0.57999587059021,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9241988062858582,0.6708779335021973,0.4707356691360473,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7648367881774902,0.3770239949226379,0.3628408908843994,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6555591225624084,0.2347974628210067,1.0859835147857666,284.94512939453125,284.95001220703125,300.00799560546875,288.9587707519531,298.0655822753906,297.2813415527344,284.9440612792969,1.0,0.6859403848648071,0.3833463191986084,0.3833463191986084,1.0,1.0,-3.47761344909668,1.0011231899261477,2.476490259170532,0.2154881358146667,0.9091231226921082,0.9091231226921082,0.0,254.7326812744141,262.0,49138.14453125,-0.0,3910.25439453125,1.0,280.0576477050781,283.2545166015625,291.9998474121094,295.1503295898437,313.061279296875,298.5343933105469,279.75,35672.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993669986724854,1.0,0.0,0.0,3.676922082901001,3.676946401596069,9.021155165100936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7071.9599609375,0.0,1560.8587646484375,1895.4371337890625,-0.0,4294.662109375,0.910980224609375,1.0,0.0,3.0,1.0,0.0
12238920,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8020699620246887,0.4345399439334869,0.3962025046348572,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8930684328079224,0.6081835627555847,0.57999587059021,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9241988062858582,0.6708779335021973,0.4707356691360473,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7648367881774902,0.3770239949226379,0.3628408908843994,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6555591225624084,0.2347974628210067,1.0859835147857666,284.94512939453125,284.95001220703125,300.00799560546875,288.9587707519531,298.0655822753906,297.2813415527344,284.9440612792969,1.0,0.6859403848648071,0.3833463191986084,0.3833463191986084,1.0,1.0,-3.47761344909668,1.0011231899261477,2.476490259170532,0.2154881358146667,0.9091231226921082,0.9091231226921082,0.0,254.7326812744141,262.0,49138.14453125,-0.0,3910.25439453125,1.0,280.0576477050781,283.2545166015625,291.9998474121094,295.1503295898437,313.061279296875,298.5343933105469,279.75,35672.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993669986724854,1.0,0.0,0.0,3.676922082901001,3.676946401596069,9.021155165100936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7071.9599609375,0.0,1560.8587646484375,1895.4371337890625,-0.0,4294.662109375,0.910980224609375,1.0,0.0,3.0,1.0,0.0
12238980,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7974404096603394,0.4321620166301727,0.3944136202335357,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8881925344467163,0.6055185198783875,0.5779096484184265,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.921409010887146,0.6736173629760742,0.4728951752185821,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7613844871520996,0.3761494755744934,0.3623713254928589,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.6525371670722961,0.2341165095567703,1.0844855308532717,284.7854919433594,284.95001220703125,299.990478515625,288.95562744140625,298.0495910644531,297.2684936523437,284.7856140136719,1.0,0.6874618530273438,0.3826495707035064,0.3826495707035064,1.0,1.0,-3.473191738128662,0.9975570440292358,2.475634813308716,0.2129677534103393,0.8728390336036682,0.8728390336036682,0.0,258.9361877441406,265.0,50042.46484375,-0.0,3924.093994140625,1.0,279.7581787109375,283.06134033203125,292.04278564453125,295.25909423828125,313.061279296875,298.5343933105469,280.04998779296875,37637.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620929002761841,3.62095308303833,8.748494337851298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6399.951171875,0.0,1513.222900390625,1895.4371337890625,-0.0,4300.0,0.8997946381568909,1.0,0.0,3.0,1.0,0.0
12239040,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7974404096603394,0.4321620166301727,0.3944136202335357,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8881925344467163,0.6055185198783875,0.5779096484184265,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.921409010887146,0.6736173629760742,0.4728951752185821,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7613844871520996,0.3761494755744934,0.3623713254928589,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.6525371670722961,0.2341165095567703,1.0844855308532717,284.7854919433594,284.95001220703125,299.990478515625,288.95562744140625,298.0495910644531,297.2684936523437,284.7856140136719,1.0,0.6874618530273438,0.3826495707035064,0.3826495707035064,1.0,1.0,-3.473191738128662,0.9975570440292358,2.475634813308716,0.2129677534103393,0.8728390336036682,0.8728390336036682,0.0,258.9361877441406,265.0,50042.46484375,-0.0,3924.093994140625,1.0,279.7581787109375,283.06134033203125,292.04278564453125,295.25909423828125,313.061279296875,298.5343933105469,280.04998779296875,37637.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620929002761841,3.62095308303833,8.748494337851298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6399.951171875,0.0,1513.222900390625,1895.4371337890625,-0.0,4300.0,0.8997946381568909,1.0,0.0,3.0,1.0,0.0
12239100,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.795403003692627,0.431546539068222,0.3936028778553009,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8860019445419312,0.6046589016914368,0.5768604874610901,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9203621745109558,0.6756561398506165,0.4740605354309082,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7598369717597961,0.375980794429779,0.3620888888835907,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6511324048042297,0.2339096665382385,1.083336353302002,284.91656494140625,284.95001220703125,299.981689453125,288.9544372558594,298.0456237792969,297.2676086425781,284.92266845703125,1.0,0.688072919845581,0.3823012113571167,0.3823012113571167,1.0,1.0,-3.4706265926361084,0.9956640601158142,2.4749624729156494,0.2115329951047897,0.8833509087562561,0.8833509087562561,0.0,260.7689819335937,265.0,48983.44140625,-0.0,3928.52685546875,1.0,280.0003356933594,283.2320556640625,291.9672241210937,295.03515625,313.061279296875,298.5343933105469,280.04998779296875,36861.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6034998893737793,3.6035234928131104,8.664475785735704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6551.65087890625,0.0,1488.4136962890625,1895.4371337890625,-0.0,4300.0,0.8959213495254517,1.0,0.0,3.0,1.0,0.0
12239160,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7943980693817139,0.4314179122447967,0.3933773636817932,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8848196268081665,0.6043148040771484,0.5764018893241882,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9205144643783568,0.6782218813896179,0.4757404029369354,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7591224908828735,0.3761652708053589,0.3621780574321747,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.650454044342041,0.233962282538414,1.0833100080490112,284.95709228515625,284.95001220703125,299.972900390625,288.9534606933594,298.0452575683594,297.2716369628906,284.95819091796875,1.0,0.688846230506897,0.3819687664508819,0.3819687664508819,1.0,1.0,-3.4718925952911377,0.9950913786888124,2.4768011569976807,0.2105647027492523,0.8882637619972229,0.8882637619972229,0.0,261.9570617675781,268.0,48857.7421875,-0.0,3938.769287109375,1.0,280.04180908203125,283.2767639160156,291.9453430175781,295.0366516113281,313.061279296875,298.5343933105469,280.3500061035156,36216.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998214066028595,1.0,0.0,0.0,3.606432437896729,3.60645604133606,8.678584322296956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6230.6259765625,0.0,1486.8369140625,1895.4371337890625,-0.0,4284.92578125,0.8957960605621338,1.0,0.0,3.0,1.0,0.0
12239220,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7934512495994568,0.4317834377288818,0.3935931622982025,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8835611939430237,0.6044034957885742,0.5763189792633057,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.9220021963119508,0.6840285062789917,0.4796520471572876,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7586570978164673,0.3771170377731323,0.3629586696624756,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.6500304341316223,0.2345586568117141,1.0855436325073242,285.1175231933594,284.95001220703125,299.955322265625,288.9523010253906,298.0486755371094,297.28521728515625,285.11773681640625,1.0,0.690860390663147,0.3813038766384125,0.3813038766384125,1.0,1.0,-3.480374574661255,0.9959211349487304,2.4844534397125244,0.2093575298786163,0.9247657656669616,0.9247657656669616,0.0,263.81671142578125,271.0,47951.9765625,-0.0,3971.242919921875,1.0,280.3415832519531,283.4715270996094,291.9154052734375,294.92657470703125,313.061279296875,298.5343933105469,280.04998779296875,34471.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987491250038147,1.0,0.0,0.0,3.660770893096924,3.660794734954834,8.942076874518534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6880.5859375,0.0,1533.7130126953125,1895.4371337890625,-0.0,4193.4931640625,0.9067376852035522,1.0,0.0,3.0,1.0,0.0
12239280,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7934512495994568,0.4317834377288818,0.3935931622982025,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8835611939430237,0.6044034957885742,0.5763189792633057,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.9220021963119508,0.6840285062789917,0.4796520471572876,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7586570978164673,0.3771170377731323,0.3629586696624756,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.6500304341316223,0.2345586568117141,1.0855436325073242,285.1175231933594,284.95001220703125,299.955322265625,288.9523010253906,298.0486755371094,297.28521728515625,285.11773681640625,1.0,0.690860390663147,0.3813038766384125,0.3813038766384125,1.0,1.0,-3.480374574661255,0.9959211349487304,2.4844534397125244,0.2093575298786163,0.9247657656669616,0.9247657656669616,0.0,263.81671142578125,271.0,47951.9765625,-0.0,3971.242919921875,1.0,280.3415832519531,283.4715270996094,291.9154052734375,294.92657470703125,313.061279296875,298.5343933105469,280.04998779296875,34471.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987491250038147,1.0,0.0,0.0,3.660770893096924,3.660794734954834,8.942076874518534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6880.5859375,0.0,1533.7130126953125,1895.4371337890625,-0.0,4193.4931640625,0.9067376852035522,1.0,0.0,3.0,1.0,0.0
12239340,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7910813093185425,0.4305466413497925,0.3930809795856476,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8809824585914612,0.6030313968658447,0.5756523609161377,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9217436909675598,0.6879515051841736,0.4828718900680542,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7571573853492737,0.3771727979183197,0.3634547889232635,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6488169431686401,0.2346343249082565,1.087463617324829,284.9460144042969,284.95001220703125,299.937744140625,288.95220947265625,298.040283203125,297.2824401855469,284.9449462890625,1.0,0.6929938197135925,0.380638986825943,0.380638986825943,1.0,1.0,-3.485750436782837,0.99569571018219,2.4900548458099365,0.2080689519643783,0.9098584055900574,0.9098584055900574,0.0,266.83203125,274.0,49181.06640625,-0.0,4002.813720703125,1.0,280.0576171875,283.25518798828125,291.9928283691406,295.14483642578125,313.061279296875,298.5343933105469,279.75,35661.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995991587638856,1.0,0.0,0.0,3.679341554641724,3.679365634918213,9.033030892169336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7074.3349609375,0.0,1563.5069580078125,1895.4371337890625,-0.0,4296.62060546875,0.9115155935287476,1.0,0.0,3.0,1.0,0.0
12239400,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7910813093185425,0.4305466413497925,0.3930809795856476,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8809824585914612,0.6030313968658447,0.5756523609161377,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9217436909675598,0.6879515051841736,0.4828718900680542,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7571573853492737,0.3771727979183197,0.3634547889232635,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6488169431686401,0.2346343249082565,1.087463617324829,284.9460144042969,284.95001220703125,299.937744140625,288.95220947265625,298.040283203125,297.2824401855469,284.9449462890625,1.0,0.6929938197135925,0.380638986825943,0.380638986825943,1.0,1.0,-3.485750436782837,0.99569571018219,2.4900548458099365,0.2080689519643783,0.9098584055900574,0.9098584055900574,0.0,266.83203125,274.0,49181.06640625,-0.0,4002.813720703125,1.0,280.0576171875,283.25518798828125,291.9928283691406,295.14483642578125,313.061279296875,298.5343933105469,279.75,35661.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995991587638856,1.0,0.0,0.0,3.679341554641724,3.679365634918213,9.033030892169336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7074.3349609375,0.0,1563.5069580078125,1895.4371337890625,-0.0,4296.62060546875,0.9115155935287476,1.0,0.0,3.0,1.0,0.0
12239460,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.7869496941566467,0.4282839596271515,0.3914016485214233,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8766573071479797,0.6004490852355957,0.5736433863639832,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9192731976509094,0.6903670430183411,0.4848329424858093,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.7541347742080688,0.3762927949428558,0.3629791736602783,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.6462038159370422,0.2339820563793182,1.0860600471496582,284.7862548828125,284.95001220703125,299.9211120605469,288.95318603515625,298.02392578125,297.26873779296875,284.7861022949219,1.0,0.6943997144699097,0.3799107074737549,0.3799107074737549,1.0,1.0,-3.48142147064209,0.992071807384491,2.489349842071533,0.2054734528064727,0.8748787641525269,0.8748787641525269,0.0,270.806884765625,274.0,50102.55078125,-0.0,4015.453857421875,1.0,279.7599792480469,283.06109619140625,292.0417785644531,295.2636413574219,313.061279296875,298.5343933105469,279.75,37567.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628256320953369,3.6282804012298575,8.7839367779452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6794.01806640625,0.0,1520.7706298828125,1895.4371337890625,-0.0,4300.0,0.9013564586639404,1.0,0.0,3.0,1.0,0.0
12239520,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7866907715797424,0.4281589388847351,0.391287237405777,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8763859868049622,0.6002990007400513,0.5735027194023132,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9191092848777772,0.6905174851417542,0.4849328100681305,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7539404630661011,0.3762375116348266,0.3629328608512878,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.6460320353507996,0.2339372336864471,1.085902452468872,284.7862243652344,284.95001220703125,299.920166015625,288.9532775878906,298.02294921875,297.2679443359375,284.7862854003906,1.0,0.6944632530212402,0.3798679709434509,0.3798679709434509,1.0,1.0,-3.480989456176758,0.9918001294136048,2.489189386367798,0.2052942365407943,0.8736632466316223,0.8736632466316223,0.0,271.0433349609375,277.0,50088.0625,-0.0,4015.760986328125,1.0,279.7582092285156,283.0615539550781,292.0403747558594,295.2583923339844,313.061279296875,298.5343933105469,280.04998779296875,37618.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624057054519653,3.624081134796143,8.763616392570839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6402.90869140625,0.0,1516.519775390625,1895.4371337890625,-0.0,4300.0,0.9004770517349243,1.0,0.0,3.0,1.0,0.0
12239580,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7844156622886658,0.427481859922409,0.3903575539588928,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8739364147186279,0.5992946028709412,0.5722458362579346,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9180617332458496,0.6931566596031189,0.4864480197429657,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7522404789924622,0.3760642111301422,0.3626036047935486,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6444987654685974,0.2337215840816497,1.0845900774002075,284.936279296875,284.95001220703125,299.9089050292969,288.9545593261719,298.0181579589844,297.267333984375,284.9398193359375,1.0,0.6952372789382935,0.3793745338916778,0.3793745338916778,1.0,1.0,-3.478196382522583,0.9893954992294312,2.4888010025024414,0.2033562064170837,0.8863232731819153,0.8863232731819153,0.0,273.25634765625,277.0,48962.44921875,-0.0,4021.826171875,1.0,280.02008056640625,283.2532043457031,291.9548645019531,295.03302001953125,313.061279296875,298.5343933105469,280.04998779296875,36564.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994563460350036,1.0,0.0,0.0,3.608198881149292,3.608222484588623,8.687087529324344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6578.8779296875,0.0,1491.333251953125,1895.4371337890625,-0.0,4295.416015625,0.896630585193634,1.0,0.0,3.0,1.0,0.0
12239640,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.783791720867157,0.427379697561264,0.3902261555194855,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8731913566589355,0.599026620388031,0.5719384551048279,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9182303547859192,0.6949409246444702,0.4876495599746704,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7518064379692078,0.3761814534664154,0.3626753687858581,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6440937519073486,0.2337636053562164,1.0846487283706665,284.9576110839844,284.95001220703125,299.9025573730469,288.9555053710937,298.0179138183594,297.27032470703125,284.9587097167969,1.0,0.695789635181427,0.3790969550609588,0.3790969550609588,1.0,1.0,-3.47926664352417,0.9889155626296996,2.49035120010376,0.2025723904371261,0.8891249299049377,0.8891249299049377,0.0,274.07647705078125,280.0,48902.01171875,-0.0,4029.433837890625,1.0,280.0418701171875,283.2767028808594,291.94677734375,295.0396728515625,313.061279296875,298.5343933105469,280.3500061035156,36207.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981213808059692,1.0,0.0,0.0,3.609867811203003,3.609891653060913,8.69512632561964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6234.22705078125,0.0,1490.5106201171875,1895.4371337890625,-0.0,4284.1416015625,0.8965567946434021,1.0,0.0,3.0,1.0,0.0
12239700,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7831425666809082,0.4274700284004211,0.3901844024658203,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8723825812339783,0.5989136695861816,0.5716913342475891,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9186991453170776,0.6976839303970337,0.489428699016571,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.751407265663147,0.3765393495559692,0.3629168272018432,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.6437339782714844,0.233977735042572,1.085293173789978,285.0877685546875,284.95001220703125,299.893798828125,288.95709228515625,298.0191955566406,297.2766418457031,285.0933837890625,1.0,0.6966692805290222,0.378711462020874,0.378711462020874,1.0,1.0,-3.48211932182312,0.988698422908783,2.4934210777282715,0.2016424089670181,0.9110679626464844,0.9110679626464844,0.0,275.10858154296875,280.0,47977.80859375,-0.0,4042.857177734375,1.0,280.2978515625,283.4420471191406,291.9048767089844,294.8763732910156,313.061279296875,298.5343933105469,280.3500061035156,35136.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905900955200196,1.0,0.0,0.0,3.6287589073181152,3.6287825107574463,8.786370244706632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6419.5400390625,0.0,1503.240234375,1895.4371337890625,-0.0,4220.0751953125,0.9003509879112244,1.0,0.0,3.0,1.0,0.0
12239760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.7828783988952637,0.4277064204216003,0.3904084265232086,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8719573616981506,0.5990012884140015,0.5717564225196838,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9196017980575562,0.7005776762962341,0.4914426803588867,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.751343846321106,0.3770598173141479,0.3633884191513061,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.643698513507843,0.2343411892652511,1.0868040323257446,285.1182556152344,284.95001220703125,299.885009765625,288.9590148925781,298.02130126953125,297.28375244140625,285.1184997558594,1.0,0.697736918926239,0.3784206509590149,0.3784206509590149,1.0,1.0,-3.4872710704803467,0.9895049333572388,2.4977660179138184,0.2012441307306289,0.9257423877716064,0.9257423877716064,0.0,275.9541320800781,283.0,47997.25,-0.0,4061.06884765625,1.0,280.3416442871094,283.47149658203125,291.9212341308594,294.9340515136719,313.061279296875,298.5343933105469,280.04998779296875,34467.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872245192527772,1.0,0.0,0.0,3.6643259525299072,3.6643497943878174,8.959452202361717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6886.4912109375,0.0,1537.656494140625,1895.4371337890625,-0.0,4191.19873046875,0.9075313210487366,1.0,0.0,3.0,1.0,0.0
12239820,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7806291580200195,0.4264434576034546,0.3898711204528808,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8695060610771179,0.5975383520126343,0.5709987878799438,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9193161129951476,0.704285204410553,0.4945216774940491,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7499287128448486,0.3770401179790497,0.3638155162334442,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6425836682319641,0.2343968749046325,1.0886436700820925,284.9468078613281,284.95001220703125,299.86749267578125,288.9638366699219,298.01251220703125,297.2801208496094,284.9457397460937,1.0,0.6997973322868347,0.3778390288352966,0.3778390288352966,1.0,1.0,-3.4921584129333496,0.9893476963043212,2.5028107166290283,0.2001520097255706,0.9109399914741516,0.9109399914741516,0.0,278.980712890625,286.0,49230.08203125,-0.0,4091.64111328125,1.0,280.0575866699219,283.2549743652344,292.0035705566406,295.1573181152344,313.061279296875,298.5343933105469,279.75,35651.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991544485092164,1.0,0.0,0.0,3.683223009109497,3.683247327804565,9.052099585460384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7081.8935546875,0.0,1567.816650390625,1895.4371337890625,-0.0,4292.86865234375,0.9123791456222534,1.0,0.0,3.0,1.0,0.0
