time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239880,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7806291580200195,0.4264434576034546,0.3898711204528808,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8695060610771179,0.5975383520126343,0.5709987878799438,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9193161129951476,0.704285204410553,0.4945216774940491,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7499287128448486,0.3770401179790497,0.3638155162334442,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6425836682319641,0.2343968749046325,1.0886436700820925,284.9468078613281,284.95001220703125,299.86749267578125,288.9638366699219,298.01251220703125,297.2801208496094,284.9457397460937,1.0,0.6997973322868347,0.3778390288352966,0.3778390288352966,1.0,1.0,-3.4921584129333496,0.9893476963043212,2.5028107166290283,0.2001520097255706,0.9109399914741516,0.9109399914741516,0.0,278.980712890625,286.0,49230.08203125,-0.0,4091.64111328125,1.0,280.0575866699219,283.2549743652344,292.0035705566406,295.1573181152344,313.061279296875,298.5343933105469,279.75,35651.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991544485092164,1.0,0.0,0.0,3.683223009109497,3.683247327804565,9.052099585460384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7081.8935546875,0.0,1567.816650390625,1895.4371337890625,-0.0,4292.86865234375,0.9123791456222534,1.0,0.0,3.0,1.0,0.0
12239940,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.7764883041381836,0.4240418672561645,0.3880626261234283,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8652111291885376,0.5947895050048828,0.5688123106956482,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9168205261230468,0.7066970467567444,0.4964606761932373,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.7469220757484436,0.3760371506214142,0.3632276952266693,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.6400076746940613,0.2336792349815368,1.0869910717010498,284.78643798828125,284.95001220703125,299.8500061035156,288.9700622558594,297.9940185546875,297.2633056640625,284.7864990234375,1.0,0.7011994123458862,0.3772574365139007,0.3772574365139007,1.0,1.0,-3.486999273300171,0.985880970954895,2.5011181831359863,0.197914183139801,0.8747374415397644,0.8747374415397644,0.0,283.1791076660156,289.0,50137.74609375,-0.0,4103.392578125,1.0,279.75811767578125,283.0606384277344,292.05377197265625,295.2740783691406,313.061279296875,298.5343933105469,280.04998779296875,37603.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628564596176148,3.6285886764526367,8.785429486124485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6409.56201171875,0.0,1521.3782958984375,1895.4371337890625,-0.0,4300.0,0.9014704823493958,1.0,0.0,3.0,1.0,0.0
12240000,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.7764883041381836,0.4240418672561645,0.3880626261234283,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8652111291885376,0.5947895050048828,0.5688123106956482,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9168205261230468,0.7066970467567444,0.4964606761932373,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.7469220757484436,0.3760371506214142,0.3632276952266693,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.6400076746940613,0.2336792349815368,1.0869910717010498,284.78643798828125,284.95001220703125,299.8500061035156,288.9700622558594,297.9940185546875,297.2633056640625,284.7864990234375,1.0,0.7011994123458862,0.3772574365139007,0.3772574365139007,1.0,1.0,-3.486999273300171,0.985880970954895,2.5011181831359863,0.197914183139801,0.8747374415397644,0.8747374415397644,0.0,283.1791076660156,289.0,50137.74609375,-0.0,4103.392578125,1.0,279.75811767578125,283.0606384277344,292.05377197265625,295.2740783691406,313.061279296875,298.5343933105469,280.04998779296875,37603.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628564596176148,3.6285886764526367,8.785429486124485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6409.56201171875,0.0,1521.3782958984375,1895.4371337890625,-0.0,4300.0,0.9014704823493958,1.0,0.0,3.0,1.0,0.0
12240060,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7737703323364258,0.4232455492019653,0.3869869410991668,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8622452616691589,0.5934985876083374,0.5672382712364197,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9160362482070924,0.7110531330108643,0.4991170167922973,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7449288964271545,0.3759245574474334,0.3629140555858612,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6382138729095459,0.2334906607866287,1.085660457611084,284.95819091796875,284.95001220703125,299.8326721191406,288.97705078125,297.989501953125,297.265869140625,284.9592590332031,1.0,0.7024716734886169,0.3765881359577179,0.3765881359577179,1.0,1.0,-3.485014200210572,0.9832180738449096,2.501796245574951,0.1954846680164337,0.8903019428253174,0.8903019428253174,0.0,286.1884155273437,292.0,48954.47265625,-0.0,4116.2294921875,1.0,280.0419006347656,283.27587890625,291.9654235839844,295.0600280761719,313.061279296875,298.5343933105469,280.3500061035156,36198.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975349307060242,1.0,0.0,0.0,3.6147243976593018,3.614748001098633,8.718538424545841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6242.365234375,0.0,1495.7451171875,1895.4371337890625,-0.0,4279.18115234375,0.897634744644165,1.0,0.0,3.0,1.0,0.0
12240120,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7737703323364258,0.4232455492019653,0.3869869410991668,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8622452616691589,0.5934985876083374,0.5672382712364197,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9160362482070924,0.7110531330108643,0.4991170167922973,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7449288964271545,0.3759245574474334,0.3629140555858612,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6382138729095459,0.2334906607866287,1.085660457611084,284.95819091796875,284.95001220703125,299.8326721191406,288.97705078125,297.989501953125,297.265869140625,284.9592590332031,1.0,0.7024716734886169,0.3765881359577179,0.3765881359577179,1.0,1.0,-3.485014200210572,0.9832180738449096,2.501796245574951,0.1954846680164337,0.8903019428253174,0.8903019428253174,0.0,286.1884155273437,292.0,48954.47265625,-0.0,4116.2294921875,1.0,280.0419006347656,283.27587890625,291.9654235839844,295.0600280761719,313.061279296875,298.5343933105469,280.3500061035156,36198.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975349307060242,1.0,0.0,0.0,3.6147243976593018,3.614748001098633,8.718538424545841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6242.365234375,0.0,1495.7451171875,1895.4371337890625,-0.0,4279.18115234375,0.897634744644165,1.0,0.0,3.0,1.0,0.0
12240180,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.772929310798645,0.4235559999942779,0.3871544301509857,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8610954880714417,0.593423068523407,0.5670196413993835,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.9173882603645324,0.7166432738304138,0.5028757452964783,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.744500994682312,0.3767529428005218,0.3635789752006531,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6378665566444397,0.2340584695339203,1.0877673625946045,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.994140625,297.2807006835937,285.1196594238281,1.0,0.7043705582618713,0.375918835401535,0.375918835401535,1.0,1.0,-3.4927992820739746,0.9837512373924256,2.5090482234954834,0.194146528840065,0.9271097779273988,0.9271097779273988,0.0,288.05426025390625,295.0,48054.86328125,-0.0,4147.46826171875,1.0,280.3416442871094,283.47100830078125,291.9453430175781,294.96051025390625,313.061279296875,298.5343933105469,280.04998779296875,34464.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986440658569336,1.0,0.0,0.0,3.66926646232605,3.66929030418396,8.983628276837408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6898.146484375,0.0,1543.163330078125,1895.4371337890625,-0.0,4184.4521484375,0.9086397290229796,1.0,0.0,3.0,1.0,0.0
12240240,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.772929310798645,0.4235559999942779,0.3871544301509857,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8610954880714417,0.593423068523407,0.5670196413993835,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.9173882603645324,0.7166432738304138,0.5028757452964783,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.744500994682312,0.3767529428005218,0.3635789752006531,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6378665566444397,0.2340584695339203,1.0877673625946045,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.994140625,297.2807006835937,285.1196594238281,1.0,0.7043705582618713,0.375918835401535,0.375918835401535,1.0,1.0,-3.4927992820739746,0.9837512373924256,2.5090482234954834,0.194146528840065,0.9271097779273988,0.9271097779273988,0.0,288.05426025390625,295.0,48054.86328125,-0.0,4147.46826171875,1.0,280.3416442871094,283.47100830078125,291.9453430175781,294.96051025390625,313.061279296875,298.5343933105469,280.04998779296875,34464.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986440658569336,1.0,0.0,0.0,3.66926646232605,3.66929030418396,8.983628276837408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6898.146484375,0.0,1543.163330078125,1895.4371337890625,-0.0,4184.4521484375,0.9086397290229796,1.0,0.0,3.0,1.0,0.0
12240300,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7723217010498047,0.4231688678264618,0.3871707618236542,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8603626489639282,0.592922031879425,0.5669016242027283,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9178013801574708,0.7187343239784241,0.5046612620353699,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7441889643669128,0.3769017159938812,0.3639582991600036,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6376583576202393,0.2342139482498169,1.0892306566238403,284.9894714355469,284.95001220703125,299.8070373535156,288.9877319335937,297.9915466308594,297.2813720703125,284.9833068847656,1.0,0.705460250377655,0.375584214925766,0.375584214925766,1.0,1.0,-3.497048854827881,0.9841243028640748,2.512924671173096,0.1936415731906891,0.9171435832977296,0.9171435832977296,0.0,289.2452392578125,295.0,49149.01171875,-0.0,4165.58740234375,1.0,280.09783935546875,283.3002014160156,292.0223999023437,295.19732666015625,313.061279296875,298.5343933105469,280.04998779296875,35067.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937500357627868,1.0,0.0,0.0,3.687633991241455,3.687658071517944,9.07379387626861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6740.32666015625,0.0,1568.3907470703125,1895.4371337890625,-0.0,4247.05078125,0.9127349853515624,1.0,0.0,3.0,1.0,0.0
12240360,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7708285450935364,0.4222895205020904,0.3866118788719177,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8588019609451294,0.5919209718704224,0.5662118196487427,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.917148768901825,0.7202519774436951,0.505897045135498,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7431844472885132,0.3766849339008331,0.3639611899852752,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6368522047996521,0.2341046780347824,1.089568018913269,284.94775390625,284.95001220703125,299.798583984375,288.9913330078125,297.9845886230469,297.27593994140625,284.9466857910156,1.0,0.7063832879066467,0.3752553761005401,0.3752553761005401,1.0,1.0,-3.4974498748779297,0.983249843120575,2.51419997215271,0.1927481889724731,0.9124396443367004,0.9124396443367004,0.0,291.0771789550781,298.0,49291.078125,-0.0,4177.568359375,1.0,280.0574645996094,283.25408935546875,292.0310974121094,295.18817138671875,313.061279296875,298.5343933105469,279.75,35639.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983819127082824,1.0,0.0,0.0,3.68865966796875,3.6886839866638175,9.078842708731828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7094.837890625,0.0,1573.87744140625,1895.4371337890625,-0.0,4286.34375,0.9135894775390624,1.0,0.0,3.0,1.0,0.0
12240420,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7669395208358765,0.4198832213878631,0.3847993910312652,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.854804515838623,0.5891678929328918,0.5640208721160889,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.914794623851776,0.7225323915481567,0.5077481269836426,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7403653860092163,0.3756308853626251,0.3633258640766144,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.6344539523124695,0.2333750575780868,1.087864637374878,284.7870483398437,284.95001220703125,299.78173828125,288.9985656738281,297.966064453125,297.259033203125,284.787109375,1.0,0.7077418565750122,0.3745976984500885,0.3745976984500885,1.0,1.0,-3.492056608200073,0.9794775247573853,2.5125789642333984,0.1902324110269546,0.8762909173965454,0.8762909173965454,0.0,295.2683410644531,301.0,50202.9609375,-0.0,4188.56787109375,1.0,279.7580871582031,283.0591735839844,292.07965087890625,295.3044128417969,313.061279296875,298.5343933105469,280.04998779296875,37580.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634894609451294,3.634918689727783,8.816109016152041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6420.40185546875,0.0,1528.2012939453125,1895.4371337890625,-0.0,4300.0,0.9028658866882324,1.0,0.0,3.0,1.0,0.0
12240480,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7669395208358765,0.4198832213878631,0.3847993910312652,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.854804515838623,0.5891678929328918,0.5640208721160889,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.914794623851776,0.7225323915481567,0.5077481269836426,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7403653860092163,0.3756308853626251,0.3633258640766144,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.6344539523124695,0.2333750575780868,1.087864637374878,284.7870483398437,284.95001220703125,299.78173828125,288.9985656738281,297.966064453125,297.259033203125,284.787109375,1.0,0.7077418565750122,0.3745976984500885,0.3745976984500885,1.0,1.0,-3.492056608200073,0.9794775247573853,2.5125789642333984,0.1902324110269546,0.8762909173965454,0.8762909173965454,0.0,295.2683410644531,301.0,50202.9609375,-0.0,4188.56787109375,1.0,279.7580871582031,283.0591735839844,292.07965087890625,295.3044128417969,313.061279296875,298.5343933105469,280.04998779296875,37580.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634894609451294,3.634918689727783,8.816109016152041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6420.40185546875,0.0,1528.2012939453125,1895.4371337890625,-0.0,4300.0,0.9028658866882324,1.0,0.0,3.0,1.0,0.0
12240540,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.764384925365448,0.4190695881843567,0.3837115466594696,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8520302772521973,0.5878493785858154,0.5624264478683472,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9140641689300536,0.7267952561378479,0.510331928730011,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7384818196296692,0.3754678070545196,0.3629649877548218,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6327707767486572,0.2331749349832534,1.0864830017089844,284.95855712890625,284.95001220703125,299.7649841308594,289.005859375,297.9617614746094,297.2615966796875,284.9596252441406,1.0,0.7089725136756897,0.3739400506019592,0.3739400506019592,1.0,1.0,-3.4898269176483154,0.9767568707466124,2.513069868087769,0.187775120139122,0.8918943405151367,0.8918943405151367,0.0,298.274169921875,304.0,49018.1875,-0.0,4200.7197265625,1.0,280.0419616699219,283.2741394042969,291.99249267578125,295.09088134765625,313.061279296875,298.5343933105469,280.3500061035156,36188.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997131884098053,1.0,0.0,0.0,3.6214678287506095,3.621491670608521,8.7510989033035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6253.251953125,0.0,1503.05810546875,1895.4371337890625,-0.0,4275.76953125,0.8991329073905945,1.0,0.0,3.0,1.0,0.0
12240600,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.764384925365448,0.4190695881843567,0.3837115466594696,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8520302772521973,0.5878493785858154,0.5624264478683472,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9140641689300536,0.7267952561378479,0.510331928730011,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7384818196296692,0.3754678070545196,0.3629649877548218,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6327707767486572,0.2331749349832534,1.0864830017089844,284.95855712890625,284.95001220703125,299.7649841308594,289.005859375,297.9617614746094,297.2615966796875,284.9596252441406,1.0,0.7089725136756897,0.3739400506019592,0.3739400506019592,1.0,1.0,-3.4898269176483154,0.9767568707466124,2.513069868087769,0.187775120139122,0.8918943405151367,0.8918943405151367,0.0,298.274169921875,304.0,49018.1875,-0.0,4200.7197265625,1.0,280.0419616699219,283.2741394042969,291.99249267578125,295.09088134765625,313.061279296875,298.5343933105469,280.3500061035156,36188.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997131884098053,1.0,0.0,0.0,3.6214678287506095,3.621491670608521,8.7510989033035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6253.251953125,0.0,1503.05810546875,1895.4371337890625,-0.0,4275.76953125,0.8991329073905945,1.0,0.0,3.0,1.0,0.0
12240660,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7635998725891113,0.4193598330020904,0.3838615119457245,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8509484529495239,0.587738573551178,0.5621761083602905,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.9153643250465392,0.7323050498962402,0.5140337347984314,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7380726337432861,0.3762464523315429,0.3635834753513336,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.6324553489685059,0.2337325662374496,1.088545322418213,285.119873046875,284.95001220703125,299.748291015625,289.0131225585937,297.9668884277344,297.2763671875,285.1201171875,1.0,0.710828423500061,0.3734278380870819,0.3734278380870819,1.0,1.0,-3.4973747730255127,0.9776550531387328,2.5197198390960693,0.1868353188037872,0.9287750720977784,0.9287750720977784,0.0,300.1427307128906,307.0,48115.6796875,-0.0,4231.57421875,1.0,280.3417053222656,283.4694519042969,291.9737854003906,294.9927978515625,313.061279296875,298.5343933105469,280.04998779296875,34469.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859402179718018,1.0,0.0,0.0,3.675825119018554,3.675849199295044,9.015773798637384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6911.46044921875,0.0,1550.5595703125,1895.4371337890625,-0.0,4180.140625,0.9101142287254332,1.0,0.0,3.0,1.0,0.0
12240720,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7635998725891113,0.4193598330020904,0.3838615119457245,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8509484529495239,0.587738573551178,0.5621761083602905,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.9153643250465392,0.7323050498962402,0.5140337347984314,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7380726337432861,0.3762464523315429,0.3635834753513336,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.6324553489685059,0.2337325662374496,1.088545322418213,285.119873046875,284.95001220703125,299.748291015625,289.0131225585937,297.9668884277344,297.2763671875,285.1201171875,1.0,0.710828423500061,0.3734278380870819,0.3734278380870819,1.0,1.0,-3.4973747730255127,0.9776550531387328,2.5197198390960693,0.1868353188037872,0.9287750720977784,0.9287750720977784,0.0,300.1427307128906,307.0,48115.6796875,-0.0,4231.57421875,1.0,280.3417053222656,283.4694519042969,291.9737854003906,294.9927978515625,313.061279296875,298.5343933105469,280.04998779296875,34469.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859402179718018,1.0,0.0,0.0,3.675825119018554,3.675849199295044,9.015773798637384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6911.46044921875,0.0,1550.5595703125,1895.4371337890625,-0.0,4180.140625,0.9101142287254332,1.0,0.0,3.0,1.0,0.0
12240780,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7624816298484802,0.4185830652713775,0.3836708962917328,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8496817946434021,0.5867893695831299,0.5617856979370117,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9155640006065368,0.734971284866333,0.516351580619812,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7374151945114136,0.3762766122817993,0.3639678657054901,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.6319876313209534,0.2338452339172363,1.0902520418167114,284.962646484375,284.95001220703125,299.7362670898437,289.018310546875,297.9615478515625,297.27459716796875,284.9599304199219,1.0,0.7123128771781921,0.3730590641498565,0.3730590641498565,1.0,1.0,-3.501991510391236,0.9780301451683044,2.523961305618286,0.1862821578979492,0.9159111380577089,0.9159111380577089,0.0,302.0990600585937,307.0,49307.3828125,-0.0,4255.35009765625,1.0,280.0711364746094,283.2684631347656,292.0611877441406,295.2315673828125,313.061279296875,298.5343933105469,280.04998779296875,35409.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958377480506896,1.0,0.0,0.0,3.694417953491211,3.6944422721862793,9.107209848480124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6718.2646484375,0.0,1578.6763916015625,1895.4371337890625,-0.0,4264.79833984375,0.9146210551261902,1.0,0.0,3.0,1.0,0.0
12240840,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7616331577301025,0.4180853366851806,0.383308857679367,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8488044738769531,0.5862128138542175,0.5613426566123962,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9151387810707092,0.7357826828956604,0.5169737935066223,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7368305325508118,0.3761288821697235,0.3639193177223205,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6315169334411621,0.2337680160999298,1.0903016328811646,284.9481506347656,284.95001220703125,299.7315673828125,289.0203552246094,297.95770263671875,297.2715148925781,284.9470520019531,1.0,0.7127960324287415,0.372915655374527,0.372915655374527,1.0,1.0,-3.5017755031585693,0.9775204062461852,2.5242552757263184,0.1858359575271606,0.9141399264335632,0.9141399264335632,0.0,303.1698608398437,295.0,49353.1953125,-0.0,4261.1865234375,1.0,280.0574951171875,283.2524108886719,292.059814453125,295.22100830078125,313.061279296875,298.5343933105469,279.75,35634.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978487491607666,1.0,0.0,0.0,3.6953258514404297,3.695350170135498,9.111686267715412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7108.587890625,0.0,1581.4141845703125,1895.4371337890625,-0.0,4281.83642578125,0.9150809645652772,1.0,0.0,3.0,1.0,0.0
12240900,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.7614552974700928,0.4169542491436004,0.3824336230754852,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8487206697463989,0.5849199891090393,0.5602849721908569,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.916313111782074,0.7369250655174255,0.5178964138031006,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7369850277900696,0.3756627738475799,0.3635910749435425,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.6316575407981873,0.233474463224411,1.0893558263778689,284.81414794921875,284.95001220703125,299.72320556640625,289.02392578125,297.9490661621094,297.2637023925781,284.8085632324219,1.0,0.7117902636528015,0.3726595342159271,0.3726595342159271,1.0,1.0,-3.499037027359009,0.975841224193573,2.523195743560791,0.1848322004079818,0.8919269442558289,0.8919269442558289,0.0,302.34375,295.0,50295.546875,-0.0,4249.0625,1.0,279.80010986328125,283.0823669433594,292.1043701171875,295.3824462890625,313.061279296875,298.5343933105469,279.75,36724.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679553508758545,3.679578065872192,9.034072263602866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6896.50732421875,0.0,1571.764404296875,1895.4371337890625,-0.0,4300.0,0.9119169116020204,1.0,0.0,3.0,1.0,0.0
12240960,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7617100477218628,0.4156962633132934,0.3812425434589386,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8491566777229309,0.5834551453590393,0.5588669180870056,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.9181920886039734,0.737919270992279,0.5185220837593079,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7375398874282837,0.3750412762165069,0.3629710674285888,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.632097601890564,0.2330418676137924,1.0872772932052612,284.7852783203125,284.95001220703125,299.71484375,289.0274963378906,297.9393615722656,297.254638671875,284.78521728515625,1.0,0.7100092768669128,0.3723371922969818,0.3723371922969818,1.0,1.0,-3.4934091567993164,0.9730348587036132,2.520374298095703,0.1832828223705291,0.8776317238807678,0.8776317238807678,0.0,300.25311279296875,283.0,50240.5703125,-0.0,4221.869140625,1.0,279.75799560546875,283.0554504394531,292.1060485839844,295.3346252441406,313.061279296875,298.5343933105469,280.04998779296875,37580.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641735315322876,3.641759634017944,8.849323762660788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6429.03955078125,0.0,1535.795166015625,1895.4371337890625,-0.0,4300.0,0.9043876528739928,1.0,0.0,3.0,1.0,0.0
12241020,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7652387022972107,0.4149467647075653,0.3797960579395294,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8530452847480774,0.5821651816368103,0.5568645596504211,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260572791099548,0.7421205639839172,0.5207318067550659,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7411280870437622,0.3748968839645386,0.3621881008148193,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6350412964820862,0.232901394367218,1.0840702056884766,284.95458984375,284.95001220703125,299.697998046875,289.0345764160156,297.93536376953125,297.2576904296875,284.95556640625,1.0,0.705290675163269,0.3716925084590912,0.3716925084590912,1.0,1.0,-3.4871044158935547,0.9690265655517578,2.518077850341797,0.1804029047489166,0.8925665616989136,0.8925665616989136,0.0,292.25299072265625,271.0,49011.83984375,-0.0,4157.83740234375,1.0,280.0419921875,283.2689819335937,292.01861572265625,295.1176452636719,313.061279296875,298.5343933105469,280.3500061035156,36228.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965599775314332,1.0,0.0,0.0,3.626940965652466,3.626964807510376,8.777569746598601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6258.52783203125,0.0,1509.362060546875,1895.4371337890625,-0.0,4270.92333984375,0.9003783464431763,1.0,0.0,3.0,1.0,0.0
12241080,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7652387022972107,0.4149467647075653,0.3797960579395294,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8530452847480774,0.5821651816368103,0.5568645596504211,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260572791099548,0.7421205639839172,0.5207318067550659,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7411280870437622,0.3748968839645386,0.3621881008148193,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6350412964820862,0.232901394367218,1.0840702056884766,284.95458984375,284.95001220703125,299.697998046875,289.0345764160156,297.93536376953125,297.2576904296875,284.95556640625,1.0,0.705290675163269,0.3716925084590912,0.3716925084590912,1.0,1.0,-3.4871044158935547,0.9690265655517578,2.518077850341797,0.1804029047489166,0.8925665616989136,0.8925665616989136,0.0,292.25299072265625,271.0,49011.83984375,-0.0,4157.83740234375,1.0,280.0419921875,283.2689819335937,292.01861572265625,295.1176452636719,313.061279296875,298.5343933105469,280.3500061035156,36228.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965599775314332,1.0,0.0,0.0,3.626940965652466,3.626964807510376,8.777569746598601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6258.52783203125,0.0,1509.362060546875,1895.4371337890625,-0.0,4270.92333984375,0.9003783464431763,1.0,0.0,3.0,1.0,0.0
12241140,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7720363140106201,0.4153517186641693,0.3795603513717651,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8602611422538757,0.582125186920166,0.5561684370040894,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.9381271600723268,0.7476277351379395,0.5240519046783447,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7475791573524475,0.3757466375827789,0.3623593151569366,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.6405403017997742,0.2335758209228515,1.084209680557251,285.1141967773437,284.95001220703125,299.6810302734375,289.0415344238281,297.9407958984375,297.2734069824219,285.1143798828125,1.0,0.7002411484718323,0.3710477948188782,0.3710477948188782,1.0,1.0,-3.490342378616333,0.9681203365325928,2.52222204208374,0.1785724014043808,0.9285767078399658,0.9285767078399658,0.0,281.18536376953125,259.0,48062.62109375,-0.0,4100.28759765625,1.0,280.3417358398437,283.4634704589844,292.0001220703125,295.01708984375,313.061279296875,298.5343933105469,280.04998779296875,34533.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849603176116944,1.0,0.0,0.0,3.6789262294769287,3.678950309753418,9.0309919187348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6913.91357421875,0.0,1554.5269775390625,1895.4371337890625,-0.0,4171.689453125,0.9108510613441468,1.0,0.0,3.0,1.0,0.0
12241200,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7720363140106201,0.4153517186641693,0.3795603513717651,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8602611422538757,0.582125186920166,0.5561684370040894,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.9381271600723268,0.7476277351379395,0.5240519046783447,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7475791573524475,0.3757466375827789,0.3623593151569366,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.6405403017997742,0.2335758209228515,1.084209680557251,285.1141967773437,284.95001220703125,299.6810302734375,289.0415344238281,297.9407958984375,297.2734069824219,285.1143798828125,1.0,0.7002411484718323,0.3710477948188782,0.3710477948188782,1.0,1.0,-3.490342378616333,0.9681203365325928,2.52222204208374,0.1785724014043808,0.9285767078399658,0.9285767078399658,0.0,281.18536376953125,259.0,48062.62109375,-0.0,4100.28759765625,1.0,280.3417358398437,283.4634704589844,292.0001220703125,295.01708984375,313.061279296875,298.5343933105469,280.04998779296875,34533.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849603176116944,1.0,0.0,0.0,3.6789262294769287,3.678950309753418,9.0309919187348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6913.91357421875,0.0,1554.5269775390625,1895.4371337890625,-0.0,4171.689453125,0.9108510613441468,1.0,0.0,3.0,1.0,0.0
12241260,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7787019610404968,0.4142519235610962,0.3786355555057525,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8675822615623474,0.5807265639305115,0.5548989176750183,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9497528076171876,0.7510959506034851,0.5265875458717346,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7542135715484619,0.3757483661174774,0.3622543513774872,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6463107466697693,0.2337792366743087,1.0840901136398315,284.94091796875,284.95001220703125,299.6639099121094,289.0483093261719,297.932373046875,297.2697448730469,284.93975830078125,1.0,0.6948118805885315,0.3706044554710388,0.3706044554710388,1.0,1.0,-3.490497589111328,0.966791570186615,2.5237059593200684,0.1772822141647339,0.9128592610359192,0.9128592610359192,0.0,270.2761535644531,247.0,49250.5234375,-0.0,4035.660888671875,1.0,280.0574951171875,283.2458190917969,292.0858764648437,295.2420654296875,313.061279296875,298.5343933105469,279.75,35722.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996492564678192,1.0,0.0,0.0,3.695258378982544,3.695282697677612,9.111353733715076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7105.80859375,0.0,1582.0045166015625,1895.4371337890625,-0.0,4270.35205078125,0.9151222109794616,1.0,0.0,3.0,1.0,0.0
12241320,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7787019610404968,0.4142519235610962,0.3786355555057525,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8675822615623474,0.5807265639305115,0.5548989176750183,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9497528076171876,0.7510959506034851,0.5265875458717346,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7542135715484619,0.3757483661174774,0.3622543513774872,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6463107466697693,0.2337792366743087,1.0840901136398315,284.94091796875,284.95001220703125,299.6639099121094,289.0483093261719,297.932373046875,297.2697448730469,284.93975830078125,1.0,0.6948118805885315,0.3706044554710388,0.3706044554710388,1.0,1.0,-3.490497589111328,0.966791570186615,2.5237059593200684,0.1772822141647339,0.9128592610359192,0.9128592610359192,0.0,270.2761535644531,247.0,49250.5234375,-0.0,4035.660888671875,1.0,280.0574951171875,283.2458190917969,292.0858764648437,295.2420654296875,313.061279296875,298.5343933105469,279.75,35722.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996492564678192,1.0,0.0,0.0,3.695258378982544,3.695282697677612,9.111353733715076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7105.80859375,0.0,1582.0045166015625,1895.4371337890625,-0.0,4270.35205078125,0.9151222109794616,1.0,0.0,3.0,1.0,0.0
12241380,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7841989994049072,0.4120624661445617,0.3764743506908417,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8739064931869507,0.578130841255188,0.5522834062576294,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9596660137176514,0.7532269358634949,0.5279194712638855,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7599733471870422,0.3748096823692322,0.3611561357975006,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.6512570381164551,0.2332509309053421,1.08057701587677,284.77899169921875,284.95001220703125,299.6465759277344,289.0549011230469,297.9150085449219,297.25408935546875,284.7790222167969,1.0,0.6884660124778748,0.3701610863208771,0.3701610863208771,1.0,1.0,-3.4808156490325928,0.962293803691864,2.518521785736084,0.1749302595853805,0.8755429983139038,0.8755429983139038,0.0,260.0349426269531,235.0,50110.64453125,-0.0,3950.118408203125,1.0,279.7580261230469,283.0506896972656,292.1252136230469,295.3479309082031,313.061279296875,298.5343933105469,280.04998779296875,37692.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6374433040618896,3.637467384338379,8.828475870359398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6423.07421875,0.0,1531.8624267578125,1895.4371337890625,-0.0,4300.0,0.9035082459449768,1.0,0.0,3.0,1.0,0.0
12241440,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7841989994049072,0.4120624661445617,0.3764743506908417,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8739064931869507,0.578130841255188,0.5522834062576294,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9596660137176514,0.7532269358634949,0.5279194712638855,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7599733471870422,0.3748096823692322,0.3611561357975006,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.6512570381164551,0.2332509309053421,1.08057701587677,284.77899169921875,284.95001220703125,299.6465759277344,289.0549011230469,297.9150085449219,297.25408935546875,284.7790222167969,1.0,0.6884660124778748,0.3701610863208771,0.3701610863208771,1.0,1.0,-3.4808156490325928,0.962293803691864,2.518521785736084,0.1749302595853805,0.8755429983139038,0.8755429983139038,0.0,260.0349426269531,235.0,50110.64453125,-0.0,3950.118408203125,1.0,279.7580261230469,283.0506896972656,292.1252136230469,295.3479309082031,313.061279296875,298.5343933105469,280.04998779296875,37692.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6374433040618896,3.637467384338379,8.828475870359398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6423.07421875,0.0,1531.8624267578125,1895.4371337890625,-0.0,4300.0,0.9035082459449768,1.0,0.0,3.0,1.0,0.0
12241500,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7874425649642944,0.4115247428417206,0.3754731118679046,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8775771856307983,0.5773094296455383,0.5509951114654541,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9650174379348756,0.7550496459007263,0.5286895632743835,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7632644772529602,0.3746218681335449,0.360567569732666,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6540436744689941,0.2331337034702301,1.0784597396850586,284.9099426269531,284.95001220703125,299.6378173828125,289.0581359863281,297.9113464355469,297.25311279296875,284.916015625,1.0,0.6850866079330444,0.3699394166469574,0.3699394166469574,1.0,1.0,-3.475725173950196,0.9599722623825072,2.515753030776977,0.1735946536064148,0.8856022357940674,0.8856022357940674,0.0,254.53961181640625,235.0,49023.30078125,-0.0,3904.680419921875,1.0,280.0007019042969,283.2217102050781,292.0516662597656,295.1224975585937,313.061279296875,298.5343933105469,280.04998779296875,36937.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984812140464784,1.0,0.0,0.0,3.618467569351196,3.6184916496276855,8.736604968362371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6575.5888671875,0.0,1505.3233642578125,1895.4371337890625,-0.0,4287.18310546875,0.8993073105812073,1.0,0.0,3.0,1.0,0.0
12241560,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7919250130653381,0.4114676415920257,0.3750390112400055,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8824843168258667,0.5769755244255066,0.5502700805664062,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9714747667312622,0.7574471831321716,0.5300297141075134,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7676282525062561,0.3747945725917816,0.3603556752204895,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6577740907669067,0.2332842200994491,1.0774939060211182,284.9504089355469,284.95001220703125,299.62896728515625,289.061279296875,297.9119873046875,297.25799560546875,284.9514465332031,1.0,0.6818436980247498,0.3697357773780823,0.3697357773780823,1.0,1.0,-3.4745190143585205,0.95896315574646,2.5155558586120605,0.1727089285850525,0.8900508880615234,0.8900508880615234,0.0,248.35671997070312,223.0,48877.21484375,-0.0,3864.985595703125,1.0,280.0420227050781,283.2665405273437,292.0392761230469,295.1293640136719,313.061279296875,298.5343933105469,280.3500061035156,36304.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950730204582214,1.0,0.0,0.0,3.619594097137451,3.6196177005767822,8.742044883547351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6253.294921875,0.0,1501.8646240234375,1895.4371337890625,-0.0,4258.3037109375,0.8987941145896912,1.0,0.0,3.0,1.0,0.0
12241620,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8027896285057068,0.4119897782802582,0.3748438954353332,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8943604230880737,0.5770398378372192,0.5496028065681458,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9851728081703186,0.762962818145752,0.5333026647567749,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.7782720327377319,0.3757464587688446,0.3605535626411438,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.6670567393302917,0.2340994179248809,1.0779403448104858,285.1112670898437,284.95001220703125,299.611083984375,289.0674133300781,297.9180603027344,297.274169921875,285.1114807128906,1.0,0.6757725477218628,0.3693285286426544,0.3693285286426544,1.0,1.0,-3.478184700012207,0.9589182138442992,2.5192666053771973,0.1716424524784088,0.9257539510726928,0.9257539510726928,0.0,235.38311767578125,211.0,47932.59765625,-0.0,3797.118408203125,1.0,280.3416748046875,283.4623107910156,292.023681640625,295.0323181152344,313.061279296875,298.5343933105469,280.04998779296875,34569.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830462336540222,1.0,0.0,0.0,3.670172452926636,3.670196294784546,8.988065474113682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6907.32080078125,0.0,1544.962158203125,1895.4371337890625,-0.0,4155.14599609375,0.9089149236679076,1.0,0.0,3.0,1.0,0.0
