time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241680,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8027896285057068,0.4119897782802582,0.3748438954353332,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8943604230880737,0.5770398378372192,0.5496028065681458,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9851728081703186,0.762962818145752,0.5333026647567749,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.7782720327377319,0.3757464587688446,0.3605535626411438,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.6670567393302917,0.2340994179248809,1.0779403448104858,285.1112670898437,284.95001220703125,299.611083984375,289.0674133300781,297.9180603027344,297.274169921875,285.1114807128906,1.0,0.6757725477218628,0.3693285286426544,0.3693285286426544,1.0,1.0,-3.478184700012207,0.9589182138442992,2.5192666053771973,0.1716424524784088,0.9257539510726928,0.9257539510726928,0.0,235.38311767578125,211.0,47932.59765625,-0.0,3797.118408203125,1.0,280.3416748046875,283.4623107910156,292.023681640625,295.0323181152344,313.061279296875,298.5343933105469,280.04998779296875,34569.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830462336540222,1.0,0.0,0.0,3.670172452926636,3.670196294784546,8.988065474113682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6907.32080078125,0.0,1544.962158203125,1895.4371337890625,-0.0,4155.14599609375,0.9089149236679076,1.0,0.0,3.0,1.0,0.0
12241740,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8128561973571777,0.4110016524791717,0.3739812672138214,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9059799313545228,0.5757434368133545,0.5483884215354919,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9966955780982972,0.7663796544075012,0.5357839465141296,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7888267040252686,0.3758364915847778,0.360494315624237,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6764558553695679,0.2344211637973785,1.0781840085983276,284.939208984375,284.95001220703125,299.5928649902344,289.0732727050781,297.90972900390625,297.2707824707031,284.9381103515625,1.0,0.6697741746902466,0.3689212501049042,0.3689212501049042,1.0,1.0,-3.478907346725464,0.9579037427902222,2.521003484725952,0.1705453395843505,0.9099015593528748,0.9099015593528748,0.0,223.4998779296875,199.0,49118.51171875,-0.0,3728.31640625,1.0,280.0575561523437,283.2460327148437,292.1104736328125,295.2587890625,313.061279296875,298.5343933105469,279.75,35760.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99453204870224,1.0,0.0,0.0,3.6851305961608887,3.685154914855957,9.061478181138228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7098.82568359375,0.0,1570.796630859375,1895.4371337890625,-0.0,4253.70556640625,0.9128792881965636,1.0,0.0,3.0,1.0,0.0
12241800,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8128561973571777,0.4110016524791717,0.3739812672138214,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9059799313545228,0.5757434368133545,0.5483884215354919,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9966955780982972,0.7663796544075012,0.5357839465141296,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7888267040252686,0.3758364915847778,0.360494315624237,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6764558553695679,0.2344211637973785,1.0781840085983276,284.939208984375,284.95001220703125,299.5928649902344,289.0732727050781,297.90972900390625,297.2707824707031,284.9381103515625,1.0,0.6697741746902466,0.3689212501049042,0.3689212501049042,1.0,1.0,-3.478907346725464,0.9579037427902222,2.521003484725952,0.1705453395843505,0.9099015593528748,0.9099015593528748,0.0,223.4998779296875,199.0,49118.51171875,-0.0,3728.31640625,1.0,280.0575561523437,283.2460327148437,292.1104736328125,295.2587890625,313.061279296875,298.5343933105469,279.75,35760.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99453204870224,1.0,0.0,0.0,3.6851305961608887,3.685154914855957,9.061478181138228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7098.82568359375,0.0,1570.796630859375,1895.4371337890625,-0.0,4253.70556640625,0.9128792881965636,1.0,0.0,3.0,1.0,0.0
12241860,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8190671801567078,0.4088628888130188,0.3719470500946045,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.9143256545066832,0.5731937885284424,0.5459020733833313,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.9990000128746032,0.7693773508071899,0.5275469422340393,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.7960727214813232,0.3749301135540008,0.3595103323459625,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.6829051971435547,0.2339539974927902,1.0753285884857178,284.7728881835937,284.95001220703125,299.5742492675781,289.07879638671875,297.89422607421875,297.2587585449219,284.7724609375,1.0,0.6624136567115784,0.3684116303920746,0.3684116303920746,1.0,1.0,-3.4590299129486084,0.9499142169952391,2.509115695953369,0.1671707481145858,0.8716408014297485,0.8716408014297485,0.0,214.348388671875,187.0,49873.046875,-0.0,3625.529296875,1.0,279.75811767578125,283.0475769042969,292.14111328125,295.3547668457031,313.061279296875,298.5343933105469,280.04998779296875,37791.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624298572540283,3.624322652816773,8.764784524828428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6409.29345703125,0.0,1518.074462890625,1895.4371337890625,-0.0,4300.0,0.9006326794624329,1.0,0.0,3.0,1.0,0.0
12241920,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8190671801567078,0.4088628888130188,0.3719470500946045,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.9143256545066832,0.5731937885284424,0.5459020733833313,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.9990000128746032,0.7693773508071899,0.5275469422340393,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.7960727214813232,0.3749301135540008,0.3595103323459625,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.6829051971435547,0.2339539974927902,1.0753285884857178,284.7728881835937,284.95001220703125,299.5742492675781,289.07879638671875,297.89422607421875,297.2587585449219,284.7724609375,1.0,0.6624136567115784,0.3684116303920746,0.3684116303920746,1.0,1.0,-3.4590299129486084,0.9499142169952391,2.509115695953369,0.1671707481145858,0.8716408014297485,0.8716408014297485,0.0,214.348388671875,187.0,49873.046875,-0.0,3625.529296875,1.0,279.75811767578125,283.0475769042969,292.14111328125,295.3547668457031,313.061279296875,298.5343933105469,280.04998779296875,37791.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624298572540283,3.624322652816773,8.764784524828428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6409.29345703125,0.0,1518.074462890625,1895.4371337890625,-0.0,4300.0,0.9006326794624329,1.0,0.0,3.0,1.0,0.0
12241980,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8245934247970581,0.4082619547843933,0.3707202672958374,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9219899773597716,0.5721219778060913,0.544205904006958,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9990000128746032,0.7755070924758911,0.5146093964576721,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8023586273193359,0.374794065952301,0.3588297963142395,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6884481310844421,0.2339311093091964,1.073033571243286,284.9273986816406,284.95001220703125,299.5590515136719,289.0829772949219,297.8989562988281,297.27301025390625,284.9289245605469,1.0,0.6555113196372986,0.3680039346218109,0.3680039346218109,1.0,1.0,-3.436314344406128,0.9413239359855652,2.494990587234497,0.1635698229074478,0.8828973174095154,0.8828973174095154,0.0,206.7060089111328,187.0,48519.63671875,-0.0,3526.0908203125,1.0,280.0331726074219,283.2478332519531,292.0521850585937,295.11669921875,313.061279296875,298.5343933105469,280.04998779296875,36620.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940946102142334,1.0,0.0,0.0,3.601491689682007,3.601515293121338,8.654820931042195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6586.798828125,0.0,1484.448486328125,1895.4371337890625,-0.0,4249.98388671875,0.8950406908988953,1.0,0.0,3.0,1.0,0.0
12242040,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8263888359069824,0.4082295596599579,0.3706028461456299,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9244610071182252,0.5719784498214722,0.5439720153808594,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.7774607539176941,0.5108590722084045,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8043392300605774,0.3748557865619659,0.3587898910045624,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.6902140378952026,0.2340072244405746,1.072898268699646,284.9337158203125,284.95001220703125,299.5552062988281,289.083984375,297.9021301269531,297.2793273925781,284.9342956542969,1.0,0.6537403464317322,0.3679019808769226,0.3679019808769226,1.0,1.0,-3.431169986724853,0.9393504858016968,2.491819381713867,0.1627146750688552,0.883233368396759,0.883233368396759,0.0,204.58702087402344,175.0,48443.21484375,-0.0,3501.451416015625,1.0,280.04180908203125,283.2558288574219,292.05303955078125,295.1210021972656,313.061279296875,298.5343933105469,280.3500061035156,36496.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928282499313354,1.0,0.0,0.0,3.5996692180633545,3.599692821502685,8.646064770800876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6224.39208984375,0.0,1481.55615234375,1895.4371337890625,-0.0,4239.1953125,0.8944652080535889,1.0,0.0,3.0,1.0,0.0
12242100,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8312833309173584,0.4083843827247619,0.3704060912132263,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9312143325805664,0.5718652009963989,0.5435072183609009,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.7830670475959778,0.500974178314209,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8096525073051453,0.3751949071884155,0.3587890267372131,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6950610876083374,0.2343543171882629,1.073019027709961,285.05828857421875,284.95001220703125,299.5455322265625,289.0864562988281,297.9134521484375,297.2997131347656,285.0635070800781,1.0,0.649251401424408,0.3676471710205078,0.3676471710205078,1.0,1.0,-3.4186272621154785,0.934521496295929,2.4841058254241943,0.1606056541204452,0.9026378989219666,0.9026378989219666,0.0,199.1153106689453,175.0,47389.07421875,-0.0,3439.88525390625,1.0,280.2974853515625,283.4176940917969,292.0160522460937,294.9554748535156,313.061279296875,298.5343933105469,280.3500061035156,35460.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836991429328918,1.0,0.0,0.0,3.6120877265930176,3.6121110916137695,8.705823120180867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6399.03955078125,0.0,1487.4029541015625,1895.4371337890625,-0.0,4160.7939453125,0.8968494534492493,1.0,0.0,3.0,1.0,0.0
12242160,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8369725346565247,0.4086894392967224,0.370471179485321,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9389424324035645,0.5719349384307861,0.5433359146118164,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.7893902659416199,0.4902274012565613,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8155232071876526,0.3756960928440094,0.3590146899223327,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.700678825378418,0.2348713129758834,1.074082851409912,285.0833740234375,284.95001220703125,299.53570556640625,289.0888061523437,297.92840576171875,297.32452392578125,285.0830993652344,1.0,0.6447357535362244,0.3676720261573791,0.3676720261573791,1.0,1.0,-3.4071238040924072,0.930818736553192,2.4763050079345703,0.1593989878892898,0.9144552946090698,0.9144552946090698,0.0,193.3739318847656,178.0,47266.16015625,-0.0,3379.5791015625,1.0,280.3414306640625,283.443603515625,292.0357360839844,295.0089111328125,313.061279296875,298.5343933105469,280.04998779296875,34817.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789518117904664,1.0,0.0,0.0,3.641179323196411,3.641202926635742,8.846620858093956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6849.2890625,0.0,1514.5517578125,1895.4371337890625,-0.0,4119.60546875,0.9025718569755554,1.0,0.0,3.0,1.0,0.0
12242220,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8426166772842407,0.4077478051185608,0.3698639273643493,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9464986324310304,0.5706189870834351,0.5423346161842346,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.8000409603118896,0.4790895283222198,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8215391635894775,0.3757200539112091,0.3591385781764984,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7068641185760498,0.2353556305170059,1.0761563777923584,284.9110717773437,284.95001220703125,299.5157165527344,289.0932312011719,297.942138671875,297.3515014648437,284.91015625,1.0,0.6403505802154541,0.3677217364311218,0.3677217364311218,1.0,1.0,-3.3944218158721924,0.926863133907318,2.467558622360229,0.1580186486244201,0.8946693539619446,0.8946693539619446,0.0,187.499755859375,181.0,48303.64453125,-0.0,3316.143310546875,1.0,280.0578308105469,283.2304382324219,292.1218566894531,295.2221374511719,313.061279296875,298.5343933105469,280.3500061035156,36153.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886752367019652,1.0,0.0,0.0,3.641600847244263,3.641624927520752,8.8486694949097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6249.03759765625,0.0,1524.98828125,1895.4371337890625,-0.0,4203.6640625,0.9034020900726318,1.0,0.0,3.0,1.0,0.0
12242280,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8426166772842407,0.4077478051185608,0.3698639273643493,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9464986324310304,0.5706189870834351,0.5423346161842346,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.8000409603118896,0.4790895283222198,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8215391635894775,0.3757200539112091,0.3591385781764984,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7068641185760498,0.2353556305170059,1.0761563777923584,284.9110717773437,284.95001220703125,299.5157165527344,289.0932312011719,297.942138671875,297.3515014648437,284.91015625,1.0,0.6403505802154541,0.3677217364311218,0.3677217364311218,1.0,1.0,-3.3944218158721924,0.926863133907318,2.467558622360229,0.1580186486244201,0.8946693539619446,0.8946693539619446,0.0,187.499755859375,181.0,48303.64453125,-0.0,3316.143310546875,1.0,280.0578308105469,283.2304382324219,292.1218566894531,295.2221374511719,313.061279296875,298.5343933105469,280.3500061035156,36153.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886752367019652,1.0,0.0,0.0,3.641600847244263,3.641624927520752,8.8486694949097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6249.03759765625,0.0,1524.98828125,1895.4371337890625,-0.0,4203.6640625,0.9034020900726318,1.0,0.0,3.0,1.0,0.0
12242340,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8441452980041504,0.4075086116790771,0.3692804872989654,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9484803676605223,0.5700314044952393,0.5414248704910278,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9990000128746032,0.8068552613258362,0.4756089150905609,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8233373761177063,0.3758828938007355,0.3590374588966369,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7088757753372192,0.2357418835163116,1.077035427093506,285.05059814453125,284.95001220703125,299.5016784667969,289.0959777832031,297.9503479003906,297.3681030273437,285.0529479980469,1.0,0.6388058066368103,0.3677557706832886,0.3677557706832886,1.0,1.0,-3.3893659114837646,0.9253333806991576,2.4640326499938965,0.1574569791555404,0.9165210723876952,0.9165210723876952,0.0,185.63673400878903,181.0,47306.66796875,-0.0,3293.769775390625,1.0,280.3251953125,283.4062805175781,292.0581970214844,295.02593994140625,313.061279296875,298.5343933105469,280.3500061035156,35132.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980437994003296,1.0,0.0,0.0,3.661689043045044,3.661713123321533,8.946562957135029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6444.47900390625,0.0,1539.6993408203125,1895.4371337890625,-0.0,4132.52978515625,0.9075152277946472,1.0,0.0,3.0,1.0,0.0
12242400,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8448695540428162,0.4075481593608856,0.3692722916603088,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.949333131313324,0.5699219107627869,0.5412665009498596,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9990000128746032,0.8099982142448425,0.4743176698684692,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8241282105445862,0.3760784864425659,0.3591685891151428,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7097604274749756,0.2360041737556457,1.0779874324798584,285.0610656738281,284.95001220703125,299.4951477050781,289.0971984863281,297.9547119140625,297.3765869140625,285.0613708496094,1.0,0.6384549736976624,0.3677714169025421,0.3677714169025421,1.0,1.0,-3.388911962509156,0.92523592710495,2.4636759757995605,0.1574022322893142,0.9224175810813904,0.9224175810813904,0.0,185.0118103027344,184.0,47311.29296875,-0.0,3289.1181640625,1.0,280.34228515625,283.4158630371094,292.0649719238281,295.0496826171875,313.061279296875,298.5343933105469,280.04998779296875,34895.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787423610687256,1.0,0.0,0.0,3.677750587463379,3.677774667739868,9.025221174852048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6864.58642578125,0.0,1555.9342041015625,1895.4371337890625,-0.0,4117.78173828125,0.91080904006958,1.0,0.0,3.0,1.0,0.0
12242460,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8453079462051392,0.406864196062088,0.3689839243888855,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9498085379600524,0.5689821839332581,0.5406962037086487,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.8156208395957947,0.473175972700119,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8248631358146667,0.376035064458847,0.3593322932720184,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7107489705085754,0.2362624257802963,1.07977294921875,284.9095153808594,284.95001220703125,299.480712890625,289.0996398925781,297.9545593261719,297.38214111328125,284.9066772460937,1.0,0.6382169127464294,0.3676613271236419,0.3676613271236419,1.0,1.0,-3.3888518810272217,0.924907386302948,2.463944435119629,0.1570684164762497,0.9049779176712036,0.9049779176712036,0.0,184.47764587402344,184.0,48392.328125,-0.0,3285.8916015625,1.0,280.0741577148437,283.2235412597656,292.13897705078125,295.2630920410156,313.061279296875,298.5343933105469,280.04998779296875,35940.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874448180198668,1.0,0.0,0.0,3.681438446044922,3.6814627647399902,9.043329214364348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6662.7890625,0.0,1567.981689453125,1895.4371337890625,-0.0,4193.09375,0.9120240211486816,1.0,0.0,3.0,1.0,0.0
12242520,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.844794750213623,0.4063774943351745,0.3685872554779053,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9491754770278932,0.568368136882782,0.5401701927185059,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.8178043365478516,0.4735695421695709,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8245728611946106,0.3758708536624908,0.359224408864975,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7105960249900818,0.2362614423036575,1.079988718032837,284.8955078125,284.95001220703125,299.4739990234375,289.1006774902344,297.9517822265625,297.3809814453125,284.89483642578125,1.0,0.6382524371147156,0.3676107823848724,0.3676107823848724,1.0,1.0,-3.38834547996521,0.9245918393135072,2.463753700256348,0.1568579524755478,0.9010557532310486,0.9010557532310486,0.0,184.6373748779297,187.0,48423.66796875,-0.0,3285.658935546875,1.0,280.0574951171875,283.2087707519531,292.1351623535156,295.2447814941406,313.061279296875,298.5343933105469,279.75,36243.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893352389335632,1.0,0.0,0.0,3.674812078475952,3.6748361587524414,9.010803978526384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7039.6318359375,0.0,1562.7835693359375,1895.4371337890625,-0.0,4209.32568359375,0.9108912348747252,1.0,0.0,3.0,1.0,0.0
12242580,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.8416975140571594,0.4043352305889129,0.3669477105140686,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.945265769958496,0.5658683776855469,0.5380446910858154,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.9990000128746032,0.823291003704071,0.4769544899463653,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.822232186794281,0.3748956322669983,0.3585051298141479,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.7086380124092102,0.2358409762382507,1.079043745994568,284.75018310546875,284.95001220703125,299.45220947265625,289.1036682128906,297.9352111816406,297.3669128417969,284.7509460449219,1.0,0.6387461423873901,0.3674501180648803,0.3674501180648803,1.0,1.0,-3.3858885765075684,0.923313856124878,2.4625747203826904,0.1561148017644882,0.8609563708305359,0.8609563708305359,0.0,186.10508728027344,190.0,49258.46875,-0.0,3288.5322265625,1.0,279.75830078125,283.03277587890625,292.1450500488281,295.3245544433594,313.061279296875,298.5343933105469,280.04998779296875,38291.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5940194129943848,3.594043254852295,8.618944775662385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6360.76611328125,0.0,1488.659912109375,1895.4371337890625,-0.0,4300.0,0.8942844867706299,1.0,0.0,3.0,1.0,0.0
12242640,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.8416975140571594,0.4043352305889129,0.3669477105140686,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.945265769958496,0.5658683776855469,0.5380446910858154,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.9990000128746032,0.823291003704071,0.4769544899463653,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.822232186794281,0.3748956322669983,0.3585051298141479,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.7086380124092102,0.2358409762382507,1.079043745994568,284.75018310546875,284.95001220703125,299.45220947265625,289.1036682128906,297.9352111816406,297.3669128417969,284.7509460449219,1.0,0.6387461423873901,0.3674501180648803,0.3674501180648803,1.0,1.0,-3.3858885765075684,0.923313856124878,2.4625747203826904,0.1561148017644882,0.8609563708305359,0.8609563708305359,0.0,186.10508728027344,190.0,49258.46875,-0.0,3288.5322265625,1.0,279.75830078125,283.03277587890625,292.1450500488281,295.3245544433594,313.061279296875,298.5343933105469,280.04998779296875,38291.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5940194129943848,3.594043254852295,8.618944775662385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6360.76611328125,0.0,1488.659912109375,1895.4371337890625,-0.0,4300.0,0.8942844867706299,1.0,0.0,3.0,1.0,0.0
12242700,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8400391340255737,0.4038628339767456,0.3662511706352234,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9430664777755736,0.5651108622550964,0.5370655655860901,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.8263418674468994,0.479033499956131,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8208730220794678,0.3747175633907318,0.3581661283969879,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7073959708213806,0.235775426030159,1.078337550163269,284.8892517089844,284.95001220703125,299.4410705566406,289.10498046875,297.9312438964844,297.36578369140625,284.8960876464844,1.0,0.6391666531562805,0.3673698008060455,0.3673698008060455,1.0,1.0,-3.3851115703582764,0.9228245615959167,2.462287187576294,0.1557303071022033,0.8704326748847961,0.8704326748847961,0.0,187.0411529541016,190.0,48213.1875,-0.0,3292.1728515625,1.0,279.9995422363281,283.2117919921875,292.0712585449219,295.0907592773437,313.061279296875,298.5343933105469,280.04998779296875,37394.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931309223175048,1.0,0.0,0.0,3.56686806678772,3.566891431808472,8.48921217766474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6510.65478515625,0.0,1452.8309326171875,1895.4371337890625,-0.0,4241.77587890625,0.8882062435150146,1.0,0.0,3.0,1.0,0.0
12242760,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8391641974449158,0.4038242697715759,0.3661069273948669,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9417484998703004,0.5648152232170105,0.5366543531417847,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.8299084305763245,0.4804327487945556,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8201694488525391,0.3748984038829803,0.3582299351692199,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7067872881889343,0.2359635084867477,1.0788400173187256,284.9363708496094,284.95001220703125,299.42974853515625,289.10614013671875,297.931640625,297.3708190917969,284.9378356933594,1.0,0.6398029923439026,0.3672195971012115,0.3672195971012115,1.0,1.0,-3.3868024349212646,0.922938883304596,2.463863611221313,0.1554011851549148,0.8746307492256165,0.8746307492256165,0.0,187.7705078125,193.0,48082.46875,-0.0,3300.264892578125,1.0,280.0415954589844,283.2630920410156,292.0657653808594,295.103271484375,313.061279296875,298.5343933105469,280.3500061035156,36629.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883464574813844,1.0,0.0,0.0,3.563154697418213,3.5631778240203857,8.471545243082801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6200.806640625,0.0,1443.273193359375,1895.4371337890625,-0.0,4200.84130859375,0.8864715099334717,1.0,0.0,3.0,1.0,0.0
12242820,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8381122946739197,0.4042718708515167,0.3664091229438782,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.939958930015564,0.5648692846298218,0.5365644693374634,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9990000128746032,0.8379288911819458,0.4827525615692138,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8194727301597595,0.3758369088172912,0.3589857518672943,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7063505053520203,0.2368070632219314,1.0821444988250732,285.1036682128906,284.95001220703125,299.4065856933594,289.1080322265625,297.9377136230469,297.38824462890625,285.1040344238281,1.0,0.6416473388671875,0.3669191598892212,0.3669191598892212,1.0,1.0,-3.394724607467652,0.9246063828468324,2.470118284225464,0.1552279740571975,0.9097546935081482,0.9097546935081482,0.0,189.21348571777344,196.0,47196.8046875,-0.0,3326.81298828125,1.0,280.3411560058594,283.4642333984375,292.0584716796875,295.0198974609375,313.061279296875,298.5343933105469,280.04998779296875,34649.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752787351608276,1.0,0.0,0.0,3.610671281814575,3.610694646835327,8.698996794009872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6844.40234375,0.0,1479.8526611328125,1895.4371337890625,-0.0,4087.55029296875,0.8956533074378967,1.0,0.0,3.0,1.0,0.0
12242880,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8381122946739197,0.4042718708515167,0.3664091229438782,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.939958930015564,0.5648692846298218,0.5365644693374634,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9990000128746032,0.8379288911819458,0.4827525615692138,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8194727301597595,0.3758369088172912,0.3589857518672943,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7063505053520203,0.2368070632219314,1.0821444988250732,285.1036682128906,284.95001220703125,299.4065856933594,289.1080322265625,297.9377136230469,297.38824462890625,285.1040344238281,1.0,0.6416473388671875,0.3669191598892212,0.3669191598892212,1.0,1.0,-3.394724607467652,0.9246063828468324,2.470118284225464,0.1552279740571975,0.9097546935081482,0.9097546935081482,0.0,189.21348571777344,196.0,47196.8046875,-0.0,3326.81298828125,1.0,280.3411560058594,283.4642333984375,292.0584716796875,295.0198974609375,313.061279296875,298.5343933105469,280.04998779296875,34649.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752787351608276,1.0,0.0,0.0,3.610671281814575,3.610694646835327,8.698996794009872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6844.40234375,0.0,1479.8526611328125,1895.4371337890625,-0.0,4087.55029296875,0.8956533074378967,1.0,0.0,3.0,1.0,0.0
12242940,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8355544805526733,0.4032275676727295,0.3659983873367309,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9363816380500792,0.5635616183280945,0.5358763933181763,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.844049334526062,0.486940324306488,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8175792098045349,0.3759007155895233,0.359449565410614,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.704853355884552,0.237117126584053,1.0849717855453491,284.93768310546875,284.95001220703125,299.38262939453125,289.1093139648437,297.92706298828125,297.3830871582031,284.93682861328125,1.0,0.6438848376274109,0.3666187524795532,0.3666187524795532,1.0,1.0,-3.40240478515625,0.9261822700500488,2.476222276687622,0.1551944613456726,0.8941413164138794,0.8941413164138794,0.0,191.55221557617188,199.0,48404.2421875,-0.0,3358.10498046875,1.0,280.0580139160156,283.2543640136719,292.1474609375,295.2517395019531,313.061279296875,298.5343933105469,280.3500061035156,35856.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870378971099854,1.0,0.0,0.0,3.622222661972046,3.622246503829956,8.754747113925987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6265.3369140625,0.0,1501.417236328125,1895.4371337890625,-0.0,4189.5927734375,0.898873507976532,1.0,0.0,3.0,1.0,0.0
12243000,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8355544805526733,0.4032275676727295,0.3659983873367309,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9363816380500792,0.5635616183280945,0.5358763933181763,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.844049334526062,0.486940324306488,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8175792098045349,0.3759007155895233,0.359449565410614,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.704853355884552,0.237117126584053,1.0849717855453491,284.93768310546875,284.95001220703125,299.38262939453125,289.1093139648437,297.92706298828125,297.3830871582031,284.93682861328125,1.0,0.6438848376274109,0.3666187524795532,0.3666187524795532,1.0,1.0,-3.40240478515625,0.9261822700500488,2.476222276687622,0.1551944613456726,0.8941413164138794,0.8941413164138794,0.0,191.55221557617188,199.0,48404.2421875,-0.0,3358.10498046875,1.0,280.0580139160156,283.2543640136719,292.1474609375,295.2517395019531,313.061279296875,298.5343933105469,280.3500061035156,35856.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870378971099854,1.0,0.0,0.0,3.622222661972046,3.622246503829956,8.754747113925987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6265.3369140625,0.0,1501.417236328125,1895.4371337890625,-0.0,4189.5927734375,0.898873507976532,1.0,0.0,3.0,1.0,0.0
12243060,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8324668407440186,0.402836412191391,0.3654277920722961,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.932003915309906,0.5627652406692505,0.5349208116531372,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.8503923416137695,0.491986334323883,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8150564432144165,0.3762418031692505,0.3596566915512085,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7026636600494385,0.2375116199254989,1.086591362953186,285.08502197265625,284.95001220703125,299.3578796386719,289.1099853515625,297.92071533203125,297.38427734375,285.0852355957031,1.0,0.6461661458015442,0.3661852180957794,0.3661852180957794,1.0,1.0,-3.408829927444458,0.926965832710266,2.4818639755249023,0.1545186787843704,0.9249260425567628,0.9249260425567628,0.0,194.25909423828125,202.0,47514.234375,-0.0,3388.765625,1.0,280.34210205078125,283.4355773925781,292.08673095703125,295.0840759277344,313.061279296875,298.5343933105469,280.04998779296875,34592.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789581894874572,1.0,0.0,0.0,3.670029163360596,3.670053005218506,8.987363457890751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6887.0234375,0.0,1544.975341796875,1895.4371337890625,-0.0,4119.66064453125,0.908867120742798,1.0,0.0,3.0,1.0,0.0
12243120,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8324668407440186,0.402836412191391,0.3654277920722961,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.932003915309906,0.5627652406692505,0.5349208116531372,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.8503923416137695,0.491986334323883,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8150564432144165,0.3762418031692505,0.3596566915512085,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7026636600494385,0.2375116199254989,1.086591362953186,285.08502197265625,284.95001220703125,299.3578796386719,289.1099853515625,297.92071533203125,297.38427734375,285.0852355957031,1.0,0.6461661458015442,0.3661852180957794,0.3661852180957794,1.0,1.0,-3.408829927444458,0.926965832710266,2.4818639755249023,0.1545186787843704,0.9249260425567628,0.9249260425567628,0.0,194.25909423828125,202.0,47514.234375,-0.0,3388.765625,1.0,280.34210205078125,283.4355773925781,292.08673095703125,295.0840759277344,313.061279296875,298.5343933105469,280.04998779296875,34592.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789581894874572,1.0,0.0,0.0,3.670029163360596,3.670053005218506,8.987363457890751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6887.0234375,0.0,1544.975341796875,1895.4371337890625,-0.0,4119.66064453125,0.908867120742798,1.0,0.0,3.0,1.0,0.0
12243180,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.829566478729248,0.4016680121421814,0.3648404479026794,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9279210567474364,0.5613274574279785,0.5340333580970764,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.8548029065132141,0.4967397153377533,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8126737475395203,0.3760605454444885,0.3598372340202331,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7005966305732727,0.2375329732894897,1.0879907608032229,284.9193725585937,284.95001220703125,299.3353881835937,289.1100158691406,297.90625,297.37359619140625,284.91796875,1.0,0.6482685208320618,0.3658037185668945,0.3658037185668945,1.0,1.0,-3.414679527282715,0.9276959896087646,2.4869837760925293,0.1540613621473312,0.907037913799286,0.907037913799286,0.0,196.8314666748047,202.0,48681.29296875,-0.0,3417.3935546875,1.0,280.06182861328125,283.2274169921875,292.154052734375,295.28570556640625,313.061279296875,298.5343933105469,280.04998779296875,35839.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900971055030824,1.0,0.0,0.0,3.679833173751831,3.6798574924468994,9.035445600602544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6670.947265625,0.0,1565.4007568359375,1895.4371337890625,-0.0,4215.8544921875,0.9116969108581544,1.0,0.0,3.0,1.0,0.0
12243240,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8290322422981262,0.4014633297920227,0.3646723926067352,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9271945357322692,0.561079740524292,0.5338215827941895,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.8553116917610168,0.4975415766239166,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8122193813323975,0.3759928345680237,0.3597961962223053,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.700188398361206,0.2374987304210662,1.0879554748535156,284.91552734375,284.95001220703125,299.332275390625,289.1099853515625,297.9037170410156,297.37139892578125,284.9146728515625,1.0,0.6485363245010376,0.3657516837120056,0.3657516837120056,1.0,1.0,-3.415095806121826,0.9276723265647888,2.4874234199523926,0.1539568901062011,0.9060019850730896,0.9060019850730896,0.0,197.24166870117188,205.0,48692.09375,-0.0,3420.7587890625,1.0,280.0575866699219,283.2233581542969,292.15057373046875,295.2778015136719,313.061279296875,298.5343933105469,279.75,35928.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907688498497008,1.0,0.0,0.0,3.678789615631104,3.678813934326172,9.030320597958051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7068.90673828125,0.0,1564.8984375,1895.4371337890625,-0.0,4221.6044921875,0.9115620255470276,1.0,0.0,3.0,1.0,0.0
12243300,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8267148733139038,0.4003921151161194,0.3639130294322967,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9240460395812988,0.559824526309967,0.5328596830368042,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.9990000128746032,0.8570281863212585,0.5010007619857788,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8102064728736877,0.3755422830581665,0.3595540225505829,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6983633637428284,0.2372237294912338,1.0874860286712646,284.7861022949219,284.95001220703125,299.31915283203125,289.1097106933594,297.89093017578125,297.3592529296875,284.7807312011719,1.0,0.6496074199676514,0.3655349314212799,0.3655349314212799,1.0,1.0,-3.416332960128784,0.9274125695228576,2.488920450210572,0.1534839272499084,0.8823837041854858,0.8823837041854858,0.0,198.99415588378903,205.0,49618.734375,-0.0,3433.877197265625,1.0,279.8006286621094,283.0590209960937,292.17919921875,295.4267272949219,313.061279296875,298.5343933105469,279.75,37086.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992762207984924,1.0,0.0,0.0,3.6559669971466064,3.655991077423096,8.918622711462376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6853.99462890625,0.0,1547.962890625,1895.4371337890625,-0.0,4293.896484375,0.906869113445282,1.0,0.0,3.0,1.0,0.0
12243360,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8240681886672974,0.3992149233818054,0.3629256784915924,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.920504868030548,0.5584319829940796,0.5316404700279236,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9990000128746032,0.8584214448928833,0.5048223733901978,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8078342080116272,0.3749634921550751,0.3591076135635376,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.6961891055107117,0.2368179410696029,1.0862035751342771,284.7636413574219,284.95001220703125,299.3058166503906,289.1092834472656,297.8768615722656,297.3453674316406,284.7641296386719,1.0,0.650566577911377,0.3653338849544525,0.3653338849544525,1.0,1.0,-3.416198253631592,0.9267547130584716,2.48944354057312,0.1529147922992706,0.8672726154327393,0.8672726154327393,0.0,200.8761138916016,208.0,49576.1328125,-0.0,3444.540283203125,1.0,279.7582397460937,283.0394897460937,292.15997314453125,295.3575134277344,313.061279296875,298.5343933105469,280.04998779296875,37969.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6102945804595934,3.610318660736084,8.697182352079835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6389.20361328125,0.0,1504.0142822265625,1895.4371337890625,-0.0,4300.0,0.8976635932922363,1.0,0.0,3.0,1.0,0.0
12243420,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8203979730606079,0.3984919190406799,0.3619432151317596,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9154201149940492,0.5572060942649841,0.5301439166069031,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.8630952835083008,0.5107086300849915,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8044489026069641,0.374903529882431,0.3588273227214813,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6930871605873108,0.2367070168256759,1.0851634740829468,284.9438171386719,284.95001220703125,299.27838134765625,289.1078491210937,297.8653564453125,297.3404846191406,284.94512939453125,1.0,0.6525006890296936,0.3649317920207977,0.3649317920207977,1.0,1.0,-3.4186999797821045,0.9263440370559692,2.492356061935425,0.1519273966550827,0.8815391063690186,0.8815391063690186,0.0,203.9178009033203,211.0,48404.6015625,-0.0,3468.1845703125,1.0,280.0417175292969,283.26373291015625,292.07403564453125,295.133544921875,313.061279296875,298.5343933105469,280.3500061035156,36441.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908708930015564,1.0,0.0,0.0,3.586880683898926,3.586904287338257,8.584740385231271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6226.3818359375,0.0,1467.3218994140625,1895.4371337890625,-0.0,4222.47802734375,0.8916082382202148,1.0,0.0,3.0,1.0,0.0
