time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243480,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8203979730606079,0.3984919190406799,0.3619432151317596,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9154201149940492,0.5572060942649841,0.5301439166069031,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.8630952835083008,0.5107086300849915,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8044489026069641,0.374903529882431,0.3588273227214813,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6930871605873108,0.2367070168256759,1.0851634740829468,284.9438171386719,284.95001220703125,299.27838134765625,289.1078491210937,297.8653564453125,297.3404846191406,284.94512939453125,1.0,0.6525006890296936,0.3649317920207977,0.3649317920207977,1.0,1.0,-3.4186999797821045,0.9263440370559692,2.492356061935425,0.1519273966550827,0.8815391063690186,0.8815391063690186,0.0,203.9178009033203,211.0,48404.6015625,-0.0,3468.1845703125,1.0,280.0417175292969,283.26373291015625,292.07403564453125,295.133544921875,313.061279296875,298.5343933105469,280.3500061035156,36441.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908708930015564,1.0,0.0,0.0,3.586880683898926,3.586904287338257,8.584740385231271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6226.3818359375,0.0,1467.3218994140625,1895.4371337890625,-0.0,4222.47802734375,0.8916082382202148,1.0,0.0,3.0,1.0,0.0
12243540,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.8185937404632568,0.3987579941749573,0.3621057569980621,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9126975536346436,0.5570969581604004,0.5299287438392639,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9990000128746032,0.8693371415138245,0.514533281326294,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8029475212097168,0.3757665753364563,0.359546422958374,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.6918184161186218,0.2373475879430771,1.0876799821853638,285.10760498046875,284.95001220703125,299.25,289.10565185546875,297.8645935058594,297.3505554199219,285.1078796386719,1.0,0.6548131108283997,0.3645296990871429,0.3645296990871429,1.0,1.0,-3.427123069763184,0.9278332591056824,2.4992897510528564,0.1515717208385467,0.9169601202011108,0.9169601202011108,0.0,206.219955444336,214.0,47499.47265625,-0.0,3501.54443359375,1.0,280.3414001464844,283.46209716796875,292.0593566894531,295.0416259765625,313.061279296875,298.5343933105469,280.04998779296875,34588.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784305691719056,1.0,0.0,0.0,3.636768579483032,3.6367921829223633,8.825201689433015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6874.28515625,0.0,1507.9716796875,1895.4371337890625,-0.0,4115.06640625,0.901445209980011,1.0,0.0,3.0,1.0,0.0
12243600,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.8185937404632568,0.3987579941749573,0.3621057569980621,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9126975536346436,0.5570969581604004,0.5299287438392639,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9990000128746032,0.8693371415138245,0.514533281326294,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8029475212097168,0.3757665753364563,0.359546422958374,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.6918184161186218,0.2373475879430771,1.0876799821853638,285.10760498046875,284.95001220703125,299.25,289.10565185546875,297.8645935058594,297.3505554199219,285.1078796386719,1.0,0.6548131108283997,0.3645296990871429,0.3645296990871429,1.0,1.0,-3.427123069763184,0.9278332591056824,2.4992897510528564,0.1515717208385467,0.9169601202011108,0.9169601202011108,0.0,206.219955444336,214.0,47499.47265625,-0.0,3501.54443359375,1.0,280.3414001464844,283.46209716796875,292.0593566894531,295.0416259765625,313.061279296875,298.5343933105469,280.04998779296875,34588.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784305691719056,1.0,0.0,0.0,3.636768579483032,3.6367921829223633,8.825201689433015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6874.28515625,0.0,1507.9716796875,1895.4371337890625,-0.0,4115.06640625,0.901445209980011,1.0,0.0,3.0,1.0,0.0
12243660,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8155279159545898,0.3973901271820068,0.3614874184131622,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.90869802236557,0.5554807782173157,0.5290365219116211,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9990000128746032,0.8734835386276245,0.5197790861129761,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8004027009010315,0.3755736649036407,0.3598621785640716,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6896874904632568,0.2372890710830688,1.08929705619812,284.93768310546875,284.95001220703125,299.2176818847656,289.1005554199219,297.8465881347656,297.33856201171875,284.9366760253906,1.0,0.6572227478027344,0.3641512095928192,0.3641512095928192,1.0,1.0,-3.433950185775757,0.9288641214370728,2.5050859451293945,0.151297926902771,0.9010748863220216,0.9010748863220216,0.0,209.19972229003903,217.0,48692.50390625,-0.0,3535.2119140625,1.0,280.0578308105469,283.2487487792969,292.1405639648437,295.2650451660156,313.061279296875,298.5343933105469,279.75,35805.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990524172782898,1.0,0.0,0.0,3.650207996368408,3.6502320766448975,8.890547746887023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7063.89892578125,0.0,1531.94677734375,1895.4371337890625,-0.0,4219.51123046875,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12243720,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8155279159545898,0.3973901271820068,0.3614874184131622,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.90869802236557,0.5554807782173157,0.5290365219116211,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9990000128746032,0.8734835386276245,0.5197790861129761,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8004027009010315,0.3755736649036407,0.3598621785640716,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6896874904632568,0.2372890710830688,1.08929705619812,284.93768310546875,284.95001220703125,299.2176818847656,289.1005554199219,297.8465881347656,297.33856201171875,284.9366760253906,1.0,0.6572227478027344,0.3641512095928192,0.3641512095928192,1.0,1.0,-3.433950185775757,0.9288641214370728,2.5050859451293945,0.151297926902771,0.9010748863220216,0.9010748863220216,0.0,209.19972229003903,217.0,48692.50390625,-0.0,3535.2119140625,1.0,280.0578308105469,283.2487487792969,292.1405639648437,295.2650451660156,313.061279296875,298.5343933105469,279.75,35805.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990524172782898,1.0,0.0,0.0,3.650207996368408,3.6502320766448975,8.890547746887023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7063.89892578125,0.0,1531.94677734375,1895.4371337890625,-0.0,4219.51123046875,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12243780,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.8101741075515747,0.3947576880455017,0.359483003616333,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9024637341499328,0.5524734854698181,0.5266178846359253,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.9990000128746032,0.8751333951950073,0.5275378227233887,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7956432700157166,0.3741911053657532,0.3589394390583038,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.6853396892547607,0.2361861020326614,1.0861104726791382,284.78045654296875,284.95001220703125,299.1788024902344,289.0905456542969,297.81329345703125,297.3082580566406,284.7806396484375,1.0,0.6591250896453857,0.3637726902961731,0.3637726902961731,1.0,1.0,-3.433027505874634,0.9274076223373412,2.505620002746582,0.1502218246459961,0.8643050789833069,0.8643050789833069,0.0,213.1524353027344,220.0,49553.03515625,-0.0,3556.18408203125,1.0,279.7584228515625,283.05963134765625,292.1478881835937,295.34588623046875,313.061279296875,298.5343933105469,280.04998779296875,37818.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5873589515686035,3.5873827934265137,8.587030038142984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6387.64404296875,0.0,1477.963134765625,1895.4371337890625,-0.0,4300.0,0.8924519419670105,1.0,0.0,3.0,1.0,0.0
12243840,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.8101741075515747,0.3947576880455017,0.359483003616333,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9024637341499328,0.5524734854698181,0.5266178846359253,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.9990000128746032,0.8751333951950073,0.5275378227233887,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7956432700157166,0.3741911053657532,0.3589394390583038,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.6853396892547607,0.2361861020326614,1.0861104726791382,284.78045654296875,284.95001220703125,299.1788024902344,289.0905456542969,297.81329345703125,297.3082580566406,284.7806396484375,1.0,0.6591250896453857,0.3637726902961731,0.3637726902961731,1.0,1.0,-3.433027505874634,0.9274076223373412,2.505620002746582,0.1502218246459961,0.8643050789833069,0.8643050789833069,0.0,213.1524353027344,220.0,49553.03515625,-0.0,3556.18408203125,1.0,279.7584228515625,283.05963134765625,292.1478881835937,295.34588623046875,313.061279296875,298.5343933105469,280.04998779296875,37818.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5873589515686035,3.5873827934265137,8.587030038142984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6387.64404296875,0.0,1477.963134765625,1895.4371337890625,-0.0,4300.0,0.8924519419670105,1.0,0.0,3.0,1.0,0.0
12243900,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8075127601623535,0.393896073102951,0.3585032224655151,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8995060324668884,0.5513477921485901,0.5253683924674988,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.8763046860694885,0.5313379764556885,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7932631969451904,0.3737100064754486,0.3583836257457733,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6830684542655945,0.2356886565685272,1.0837842226028442,284.91119384765625,284.95001220703125,299.15704345703125,289.0837707519531,297.8004455566406,297.2990417480469,284.9173583984375,1.0,0.6599088907241821,0.3635834157466888,0.3635834157466888,1.0,1.0,-3.431447505950928,0.9263246059417723,2.505122900009156,0.1494928896427154,0.8744198083877563,0.8744198083877563,0.0,215.05435180664065,220.0,48485.75,-0.0,3563.5634765625,1.0,279.9994812011719,283.2304992675781,292.06591796875,295.1082458496094,313.061279296875,298.5343933105469,280.04998779296875,37001.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996220052242279,1.0,0.0,0.0,3.5673630237579346,3.5673863887786865,8.49156833737652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6533.25439453125,0.0,1450.485595703125,1895.4371337890625,-0.0,4268.04150390625,0.8879932761192322,1.0,0.0,3.0,1.0,0.0
12243960,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8056526780128479,0.3934382796287536,0.3580292463302612,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8973724246025085,0.5506358742713928,0.5246224999427795,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,0.8780260682106018,0.5342627167701721,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.791611909866333,0.3735421001911163,0.3581753075122833,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6814303994178772,0.235400915145874,1.0824201107025146,284.9507141113281,284.95001220703125,299.1337585449219,289.0758972167969,297.791748046875,297.29608154296875,284.95166015625,1.0,0.6607322096824646,0.3634102344512939,0.3634102344512939,1.0,1.0,-3.43160367012024,0.9258450269699096,2.505758762359619,0.1489688754081726,0.8788084983825684,0.8788084983825684,0.0,216.58888244628903,223.0,48322.8046875,-0.0,3572.934326171875,1.0,280.0415954589844,283.275146484375,292.0480651855469,295.1081237792969,313.061279296875,298.5343933105469,280.3500061035156,36329.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925249814987184,1.0,0.0,0.0,3.568565368652344,3.568588733673096,8.497293606524181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6216.14501953125,0.0,1446.8544921875,1895.4371337890625,-0.0,4236.6083984375,0.8874312043190002,1.0,0.0,3.0,1.0,0.0
12244020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8028672337532043,0.3930000960826874,0.3576087951660156,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8941101431846619,0.5497749447822571,0.5237574577331543,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9990000128746032,0.8823920488357544,0.5390658974647522,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7892584800720215,0.3736891150474548,0.3582729399204254,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.6790501475334167,0.2351961582899093,1.0814471244812012,285.104248046875,284.95001220703125,299.0829467773437,289.0569763183594,297.77935791015625,297.2984619140625,285.10418701171875,1.0,0.662535548210144,0.3630638718605041,0.3630638718605041,1.0,1.0,-3.4347777366638184,0.9258074760437012,2.508970260620117,0.1482324302196502,0.913075864315033,0.913075864315033,0.0,219.2598571777344,226.0,47329.39453125,-0.0,3596.20703125,1.0,280.3412475585937,283.46551513671875,292.0142517089844,294.9927673339844,313.061279296875,298.5343933105469,280.04998779296875,34553.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808138012886048,1.0,0.0,0.0,3.620086431503296,3.620109796524048,8.744423212192487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6846.73876953125,0.0,1489.4088134765625,1895.4371337890625,-0.0,4135.79345703125,0.8976694345474243,1.0,0.0,3.0,1.0,0.0
12244080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8028672337532043,0.3930000960826874,0.3576087951660156,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8941101431846619,0.5497749447822571,0.5237574577331543,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9990000128746032,0.8823920488357544,0.5390658974647522,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7892584800720215,0.3736891150474548,0.3582729399204254,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.6790501475334167,0.2351961582899093,1.0814471244812012,285.104248046875,284.95001220703125,299.0829467773437,289.0569763183594,297.77935791015625,297.2984619140625,285.10418701171875,1.0,0.662535548210144,0.3630638718605041,0.3630638718605041,1.0,1.0,-3.4347777366638184,0.9258074760437012,2.508970260620117,0.1482324302196502,0.913075864315033,0.913075864315033,0.0,219.2598571777344,226.0,47329.39453125,-0.0,3596.20703125,1.0,280.3412475585937,283.46551513671875,292.0142517089844,294.9927673339844,313.061279296875,298.5343933105469,280.04998779296875,34553.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808138012886048,1.0,0.0,0.0,3.620086431503296,3.620109796524048,8.744423212192487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6846.73876953125,0.0,1489.4088134765625,1895.4371337890625,-0.0,4135.79345703125,0.8976694345474243,1.0,0.0,3.0,1.0,0.0
12244140,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7989664077758789,0.3910351395606994,0.3564308881759643,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8898724317550659,0.547505259513855,0.5222247838973999,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.8846083879470825,0.5449804067611694,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7860887050628662,0.3728755116462707,0.3579762578010559,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6759954690933228,0.234368547797203,1.0794912576675415,284.9271240234375,284.95001220703125,299.0267639160156,289.03399658203125,297.7508239746094,297.28094482421875,284.9258728027344,1.0,0.6643162965774536,0.3627175092697143,0.3627175092697143,1.0,1.0,-3.435931205749512,0.92511385679245,2.510817289352417,0.1474385559558868,0.8952816724777222,0.8952816724777222,0.0,222.4645233154297,229.0,48413.61328125,-0.0,3617.77490234375,1.0,280.0579528808594,283.2479248046875,292.0748596191406,295.1888427734375,313.061279296875,298.5343933105469,280.3500061035156,35893.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993060827255249,1.0,0.0,0.0,3.630669355392456,3.630693197250366,8.795625490165548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6248.64208984375,0.0,1510.97705078125,1895.4371337890625,-0.0,4241.1787109375,0.9007652401924132,1.0,0.0,3.0,1.0,0.0
12244200,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7989664077758789,0.3910351395606994,0.3564308881759643,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8898724317550659,0.547505259513855,0.5222247838973999,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.8846083879470825,0.5449804067611694,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7860887050628662,0.3728755116462707,0.3579762578010559,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6759954690933228,0.234368547797203,1.0794912576675415,284.9271240234375,284.95001220703125,299.0267639160156,289.03399658203125,297.7508239746094,297.28094482421875,284.9258728027344,1.0,0.6643162965774536,0.3627175092697143,0.3627175092697143,1.0,1.0,-3.435931205749512,0.92511385679245,2.510817289352417,0.1474385559558868,0.8952816724777222,0.8952816724777222,0.0,222.4645233154297,229.0,48413.61328125,-0.0,3617.77490234375,1.0,280.0579528808594,283.2479248046875,292.0748596191406,295.1888427734375,313.061279296875,298.5343933105469,280.3500061035156,35893.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993060827255249,1.0,0.0,0.0,3.630669355392456,3.630693197250366,8.795625490165548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6248.64208984375,0.0,1510.97705078125,1895.4371337890625,-0.0,4241.1787109375,0.9007652401924132,1.0,0.0,3.0,1.0,0.0
12244260,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.794754147529602,0.3896448016166687,0.3550200760364532,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.885300874710083,0.5456587672233582,0.5203465819358826,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.887132465839386,0.5512495040893555,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7825495600700378,0.3722703456878662,0.3573493957519531,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6725007891654968,0.2335617989301681,1.0759930610656738,285.06402587890625,284.95001220703125,298.9656066894531,289.0072326660156,297.72613525390625,297.2702941894531,285.0638732910156,1.0,0.6658503413200378,0.3623801469802856,0.3623801469802856,1.0,1.0,-3.4345500469207764,0.9236427545547484,2.5109071731567383,0.1462659984827041,0.9225746989250184,0.9225746989250184,0.0,225.7712554931641,232.0,47350.796875,-0.0,3633.853759765625,1.0,280.3421325683594,283.4234924316406,291.9850158691406,294.982177734375,313.061279296875,298.5343933105469,280.04998779296875,34767.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851818084716796,1.0,0.0,0.0,3.6722097396850586,3.672233819961548,8.998046610031452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6847.9150390625,0.0,1548.7442626953125,1895.4371337890625,-0.0,4173.60107421875,0.9094586372375488,1.0,0.0,3.0,1.0,0.0
12244320,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.794754147529602,0.3896448016166687,0.3550200760364532,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.885300874710083,0.5456587672233582,0.5203465819358826,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.887132465839386,0.5512495040893555,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7825495600700378,0.3722703456878662,0.3573493957519531,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6725007891654968,0.2335617989301681,1.0759930610656738,285.06402587890625,284.95001220703125,298.9656066894531,289.0072326660156,297.72613525390625,297.2702941894531,285.0638732910156,1.0,0.6658503413200378,0.3623801469802856,0.3623801469802856,1.0,1.0,-3.4345500469207764,0.9236427545547484,2.5109071731567383,0.1462659984827041,0.9225746989250184,0.9225746989250184,0.0,225.7712554931641,232.0,47350.796875,-0.0,3633.853759765625,1.0,280.3421325683594,283.4234924316406,291.9850158691406,294.982177734375,313.061279296875,298.5343933105469,280.04998779296875,34767.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851818084716796,1.0,0.0,0.0,3.6722097396850586,3.672233819961548,8.998046610031452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6847.9150390625,0.0,1548.7442626953125,1895.4371337890625,-0.0,4173.60107421875,0.9094586372375488,1.0,0.0,3.0,1.0,0.0
12244380,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7905617952346802,0.3873726725578308,0.3534912765026092,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8808189034461975,0.5430191159248352,0.5183840394020081,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.8880027532577515,0.5573989152908325,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7790679931640625,0.3710831105709076,0.356642872095108,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6690571308135986,0.232362151145935,1.0722026824951172,284.88800048828125,284.95001220703125,298.902587890625,288.97833251953125,297.6927490234375,297.24859619140625,284.88671875,1.0,0.6672249436378479,0.3620562553405761,0.3620562553405761,1.0,1.0,-3.432346105575561,0.9219446778297424,2.510401487350464,0.1451794356107711,0.8997515439987183,0.8997515439987183,0.0,229.0216522216797,232.0,48345.015625,-0.0,3647.59033203125,1.0,280.058837890625,283.2099304199219,292.0199584960937,295.1376037597656,313.061279296875,298.5343933105469,280.04998779296875,36226.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967257380485536,1.0,0.0,0.0,3.6701719760894775,3.670196056365967,8.988062631942739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6604.99072265625,0.0,1557.427490234375,1895.4371337890625,-0.0,4272.32861328125,0.9098036885261536,1.0,0.0,3.0,1.0,0.0
12244440,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7903481721878052,0.3872640132904053,0.3533998727798462,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8805962800979614,0.5428930521011353,0.5182734131813049,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.8880077004432678,0.5576938390731812,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7788897752761841,0.3710198998451233,0.3565918803215027,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6688823699951172,0.2323001325130462,1.0719693899154663,284.8866577148437,284.95001220703125,298.89990234375,288.97705078125,297.6911926269531,297.2474975585937,284.8855285644531,1.0,0.6672728657722473,0.3620427548885345,0.3620427548885345,1.0,1.0,-3.4321160316467285,0.9218298196792604,2.510286331176758,0.1451188027858734,0.8992361426353455,0.8992361426353455,0.0,229.1727294921875,235.0,48339.62109375,-0.0,3647.920654296875,1.0,280.0576171875,283.2087707519531,292.0174255371094,295.1331787109375,313.061279296875,298.5343933105469,279.75,36259.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969257712364196,1.0,0.0,0.0,3.669247150421143,3.669271469116211,8.983533916762099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7002.947265625,0.0,1556.63720703125,1895.4371337890625,-0.0,4274.0234375,0.9096307754516602,1.0,0.0,3.0,1.0,0.0
12244500,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.7876081466674805,0.3856771290302276,0.3521963953971863,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.8777455687522888,0.5410858988761902,0.5168123841285706,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.9990000128746032,0.8876233100891113,0.5614514946937561,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7765894532203674,0.3700543642044067,0.3558847904205322,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.66661536693573,0.2313916236162185,1.0687479972839355,284.7547607421875,284.95001220703125,298.8654479980469,288.96075439453125,297.6695251464844,297.2309875488281,284.749267578125,1.0,0.6678141355514526,0.3618740737438202,0.3618740737438202,1.0,1.0,-3.4287092685699463,0.9202240109443665,2.508485078811645,0.1443224251270294,0.8732702136039734,0.8732702136039734,0.0,231.084213256836,235.0,49154.85546875,-0.0,3650.89306640625,1.0,279.8009948730469,283.04522705078125,292.0370178222656,295.2611083984375,313.061279296875,298.5343933105469,279.75,37532.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637578248977661,3.6376025676727295,8.829131843413052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6778.72119140625,0.0,1530.8226318359375,1895.4371337890625,-0.0,4300.0,0.9030348658561708,1.0,0.0,3.0,1.0,0.0
12244560,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.7845800518989563,0.3839776515960693,0.3507604598999023,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.8746280670166016,0.5391336679458618,0.5150880217552185,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.9990000128746032,0.8868896961212158,0.5654869675636292,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.7740284204483032,0.3689542114734649,0.3549658954143524,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.6640824675559998,0.2303497940301895,1.06469464302063,284.7309265136719,284.95001220703125,298.8300170898437,288.94366455078125,297.6466369628906,297.21307373046875,284.7313232421875,1.0,0.668215811252594,0.3617553412914276,0.3617553412914276,1.0,1.0,-3.423784017562866,0.9182761311531068,2.5055079460144043,0.1435117125511169,0.8558421730995178,0.8558421730995178,0.0,233.094955444336,223.0,48992.34375,-0.0,3650.775634765625,1.0,279.7584228515625,283.02764892578125,292.014892578125,295.1814880371094,313.061279296875,298.5343933105469,280.04998779296875,38520.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580613374710083,3.580637216567993,8.554766282031778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6310.60986328125,0.0,1475.83349609375,1895.4371337890625,-0.0,4300.0,0.8914397358894348,1.0,0.0,3.0,1.0,0.0
12244620,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7841673493385315,0.3821431994438171,0.3486403822898865,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8743657469749451,0.5366843342781067,0.5123078227043152,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8885657787322998,0.562934160232544,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7741215825080872,0.3677765727043152,0.3534892201423645,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6634493470191956,0.2289048284292221,1.0569703578948977,284.89923095703125,284.95001220703125,298.75634765625,288.90740966796875,297.6190185546875,297.2032165527344,284.89996337890625,1.0,0.664135217666626,0.36151784658432,0.36151784658432,1.0,1.0,-3.4037678241729736,0.9111454486846924,2.492622375488281,0.1410153061151504,0.863464891910553,0.863464891910553,0.0,230.79611206054688,211.0,47464.2109375,-0.0,3589.388916015625,1.0,280.0413818359375,283.24835205078125,291.8847351074219,294.9042358398437,313.061279296875,298.5343933105469,280.3500061035156,37079.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950143098831176,1.0,0.0,0.0,3.5339035987854004,3.533926725387573,8.333025789397652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6113.21240234375,0.0,1415.617919921875,1895.4371337890625,-0.0,4257.80517578125,0.8802568912506104,1.0,0.0,3.0,1.0,0.0
12244680,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7841673493385315,0.3821431994438171,0.3486403822898865,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8743657469749451,0.5366843342781067,0.5123078227043152,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8885657787322998,0.562934160232544,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7741215825080872,0.3677765727043152,0.3534892201423645,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6634493470191956,0.2289048284292221,1.0569703578948977,284.89923095703125,284.95001220703125,298.75634765625,288.90740966796875,297.6190185546875,297.2032165527344,284.89996337890625,1.0,0.664135217666626,0.36151784658432,0.36151784658432,1.0,1.0,-3.4037678241729736,0.9111454486846924,2.492622375488281,0.1410153061151504,0.863464891910553,0.863464891910553,0.0,230.79611206054688,211.0,47464.2109375,-0.0,3589.388916015625,1.0,280.0413818359375,283.24835205078125,291.8847351074219,294.9042358398437,313.061279296875,298.5343933105469,280.3500061035156,37079.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950143098831176,1.0,0.0,0.0,3.5339035987854004,3.533926725387573,8.333025789397652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6113.21240234375,0.0,1415.617919921875,1895.4371337890625,-0.0,4257.80517578125,0.8802568912506104,1.0,0.0,3.0,1.0,0.0
12244740,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7883815765380859,0.3813008069992065,0.3475287854671478,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8789734244346619,0.5352879166603088,0.5106022953987122,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.8941551446914673,0.5524266958236694,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7785839438438416,0.3674623668193817,0.3528167307376861,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6667101979255676,0.2281870990991592,1.051998257637024,285.0452575683594,284.95001220703125,298.6793518066406,288.8685607910156,297.6095886230469,297.219482421875,285.0447998046875,1.0,0.657645583152771,0.3612803816795349,0.3612803816795349,1.0,1.0,-3.3809564113616943,0.903127133846283,2.4778292179107666,0.1381132304668426,0.8893722891807556,0.8893722891807556,0.0,224.03663635253903,214.0,46140.37109375,-0.0,3496.31787109375,1.0,280.3407897949219,283.438720703125,291.820068359375,294.7369384765625,313.061279296875,298.5343933105469,280.6499938964844,35257.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820725917816162,1.0,0.0,0.0,3.5592200756073,3.5592432022094727,8.452847168882727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5969.1318359375,0.0,1429.0771484375,1895.4371337890625,-0.0,4146.712890625,0.8845573663711548,1.0,0.0,3.0,1.0,0.0
12244800,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7883815765380859,0.3813008069992065,0.3475287854671478,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8789734244346619,0.5352879166603088,0.5106022953987122,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.8941551446914673,0.5524266958236694,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7785839438438416,0.3674623668193817,0.3528167307376861,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6667101979255676,0.2281870990991592,1.051998257637024,285.0452575683594,284.95001220703125,298.6793518066406,288.8685607910156,297.6095886230469,297.219482421875,285.0447998046875,1.0,0.657645583152771,0.3612803816795349,0.3612803816795349,1.0,1.0,-3.3809564113616943,0.903127133846283,2.4778292179107666,0.1381132304668426,0.8893722891807556,0.8893722891807556,0.0,224.03663635253903,214.0,46140.37109375,-0.0,3496.31787109375,1.0,280.3407897949219,283.438720703125,291.820068359375,294.7369384765625,313.061279296875,298.5343933105469,280.6499938964844,35257.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820725917816162,1.0,0.0,0.0,3.5592200756073,3.5592432022094727,8.452847168882727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5969.1318359375,0.0,1429.0771484375,1895.4371337890625,-0.0,4146.712890625,0.8845573663711548,1.0,0.0,3.0,1.0,0.0
12244860,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.790622353553772,0.3807329535484314,0.3468707799911499,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.8813402056694031,0.5342392921447754,0.5094456672668457,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9990000128746032,0.9011497497558594,0.546837329864502,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.7811712622642517,0.3674867749214172,0.3526635766029358,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.6685616970062256,0.227871298789978,1.049661636352539,285.172607421875,284.95001220703125,298.599365234375,288.8274230957031,297.6062927246094,297.24432373046875,285.1717224121094,1.0,0.6546252369880676,0.3613815903663635,0.3613815903663635,1.0,1.0,-3.3690381050109863,0.8995938897132874,2.469444274902344,0.1370128840208053,0.9307858943939208,0.9307858943939208,0.0,220.48388671875,217.0,45099.1015625,-0.0,3448.0380859375,1.0,280.6412658691406,283.6016845703125,291.78240966796875,294.6254577636719,313.061279296875,298.5343933105469,280.3500061035156,33732.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703171253204346,1.0,0.0,0.0,3.64215087890625,3.642174243927002,8.851342272464535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6568.3017578125,0.0,1507.5247802734375,1895.4371337890625,-0.0,4044.00146484375,0.9020121693611144,1.0,0.0,3.0,1.0,0.0
12244920,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.790622353553772,0.3807329535484314,0.3468707799911499,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.8813402056694031,0.5342392921447754,0.5094456672668457,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9990000128746032,0.9011497497558594,0.546837329864502,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.7811712622642517,0.3674867749214172,0.3526635766029358,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.6685616970062256,0.227871298789978,1.049661636352539,285.172607421875,284.95001220703125,298.599365234375,288.8274230957031,297.6062927246094,297.24432373046875,285.1717224121094,1.0,0.6546252369880676,0.3613815903663635,0.3613815903663635,1.0,1.0,-3.3690381050109863,0.8995938897132874,2.469444274902344,0.1370128840208053,0.9307858943939208,0.9307858943939208,0.0,220.48388671875,217.0,45099.1015625,-0.0,3448.0380859375,1.0,280.6412658691406,283.6016845703125,291.78240966796875,294.6254577636719,313.061279296875,298.5343933105469,280.3500061035156,33732.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703171253204346,1.0,0.0,0.0,3.64215087890625,3.642174243927002,8.851342272464535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6568.3017578125,0.0,1507.5247802734375,1895.4371337890625,-0.0,4044.00146484375,0.9020121693611144,1.0,0.0,3.0,1.0,0.0
12244980,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7895076870918274,0.3785082101821899,0.3453628420829773,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8802555799484253,0.5316140651702881,0.5074829459190369,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.9048462510108948,0.5467037558555603,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7807275056838989,0.3663704693317413,0.351990669965744,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6678649187088013,0.2268379777669906,1.0462783575057983,284.9718933105469,284.95001220703125,298.5168151855469,288.78424072265625,297.5810241699219,297.2401123046875,284.96978759765625,1.0,0.6532855033874512,0.3614828288555145,0.3614828288555145,1.0,1.0,-3.359830141067505,0.8969440460205078,2.462886095046997,0.1364851593971252,0.9173980355262756,0.9173980355262756,0.0,220.01007080078125,220.0,46161.73046875,-0.0,3423.95556640625,1.0,280.357666015625,283.358642578125,291.83013916015625,294.80810546875,313.061279296875,298.5343933105469,280.04998779296875,35121.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837842583656312,1.0,0.0,0.0,3.681682348251343,3.681706428527832,9.044528042068124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6732.4443359375,0.0,1562.0765380859375,1895.4371337890625,-0.0,4161.5302734375,0.911632239818573,1.0,0.0,3.0,1.0,0.0
12245040,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7895076870918274,0.3785082101821899,0.3453628420829773,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8802555799484253,0.5316140651702881,0.5074829459190369,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.9048462510108948,0.5467037558555603,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7807275056838989,0.3663704693317413,0.351990669965744,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6678649187088013,0.2268379777669906,1.0462783575057983,284.9718933105469,284.95001220703125,298.5168151855469,288.78424072265625,297.5810241699219,297.2401123046875,284.96978759765625,1.0,0.6532855033874512,0.3614828288555145,0.3614828288555145,1.0,1.0,-3.359830141067505,0.8969440460205078,2.462886095046997,0.1364851593971252,0.9173980355262756,0.9173980355262756,0.0,220.01007080078125,220.0,46161.73046875,-0.0,3423.95556640625,1.0,280.357666015625,283.358642578125,291.83013916015625,294.80810546875,313.061279296875,298.5343933105469,280.04998779296875,35121.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837842583656312,1.0,0.0,0.0,3.681682348251343,3.681706428527832,9.044528042068124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6732.4443359375,0.0,1562.0765380859375,1895.4371337890625,-0.0,4161.5302734375,0.911632239818573,1.0,0.0,3.0,1.0,0.0
12245100,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7876967191696167,0.3768898248672485,0.3441142141819,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8784360289573669,0.5297515392303467,0.505957305431366,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9990000128746032,0.9054211378097534,0.548387348651886,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7793315649032593,0.3653583228588104,0.3512257039546966,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.6664406657218933,0.2259594500064849,1.0430943965911863,284.8255920410156,284.95001220703125,298.4747314453125,288.7619934082031,297.56121826171875,297.22857666015625,284.8187255859375,1.0,0.6528756022453308,0.3615334331989288,0.3615334331989288,1.0,1.0,-3.353771924972534,0.8951519131660461,2.4586198329925537,0.1360764056444168,0.8947498798370361,0.8947498798370361,0.0,220.6492462158203,220.0,47029.6171875,-0.0,3413.617431640625,1.0,280.10040283203125,283.1777038574219,291.8414001464844,294.9379272460937,313.061279296875,298.5343933105469,280.04998779296875,36321.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935445189476012,1.0,0.0,0.0,3.672688245773315,3.672712564468384,9.000391969493649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6518.58935546875,0.0,1560.9791259765625,1895.4371337890625,-0.0,4245.30029296875,0.910066783428192,1.0,0.0,3.0,1.0,0.0
12245160,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.7852656841278076,0.3751077651977539,0.3425959646701813,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.8759846091270447,0.5276845693588257,0.5041199922561646,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.9990000128746032,0.9054129123687744,0.5509164929389954,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.7773410677909851,0.3641557097434997,0.3502030968666076,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.6644470691680908,0.2248980402946472,1.0389060974121094,284.7854309082031,284.95001220703125,298.43212890625,288.7393493652344,297.5386962890625,297.21356201171875,284.78466796875,1.0,0.6525225639343262,0.3615231215953827,0.3615231215953827,1.0,1.0,-3.346513032913208,0.892803430557251,2.453709602355957,0.1353743970394134,0.8793094158172607,0.8793094158172607,0.0,221.6951141357422,223.0,46927.640625,-0.0,3402.87158203125,1.0,280.05810546875,283.1416931152344,291.7943115234375,294.8427734375,313.061279296875,298.5343933105469,280.3500061035156,37324.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981108903884888,1.0,0.0,0.0,3.63879132270813,3.638815402984619,8.83502139004122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6063.169921875,0.0,1530.6131591796875,1895.4371337890625,-0.0,4284.05322265625,0.9035041332244872,1.0,0.0,3.0,1.0,0.0
12245220,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.781359076499939,0.3730405867099762,0.3404284119606018,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8718541860580444,0.5249388217926025,0.5012280344963074,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9990000128746032,0.9070054292678832,0.5554763078689575,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.774000883102417,0.3627158403396606,0.3486453890800476,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.660916805267334,0.2233233451843261,1.0314563512802124,284.9411926269531,284.95001220703125,298.3456726074219,288.69305419921875,297.5076599121094,297.202880859375,284.941650390625,1.0,0.6521689891815186,0.3615025281906128,0.3615025281906128,1.0,1.0,-3.335071325302124,0.8890750408172607,2.445996284484864,0.1341129094362259,0.8914743065834045,0.8914743065834045,0.0,223.66256713867188,226.0,45579.5234375,-0.0,3387.830322265625,1.0,280.34197998046875,283.345703125,291.6581420898437,294.5562744140625,313.061279296875,298.5343933105469,280.6499938964844,36231.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870463013648988,1.0,0.0,0.0,3.624174118041992,3.6241979598999023,8.764182553022692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5881.39990234375,0.0,1506.3455810546875,1895.4371337890625,-0.0,4189.66552734375,0.8997279405593872,1.0,0.0,3.0,1.0,0.0
