time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245280,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.781359076499939,0.3730405867099762,0.3404284119606018,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8718541860580444,0.5249388217926025,0.5012280344963074,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9990000128746032,0.9070054292678832,0.5554763078689575,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.774000883102417,0.3627158403396606,0.3486453890800476,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.660916805267334,0.2233233451843261,1.0314563512802124,284.9411926269531,284.95001220703125,298.3456726074219,288.69305419921875,297.5076599121094,297.202880859375,284.941650390625,1.0,0.6521689891815186,0.3615025281906128,0.3615025281906128,1.0,1.0,-3.335071325302124,0.8890750408172607,2.445996284484864,0.1341129094362259,0.8914743065834045,0.8914743065834045,0.0,223.66256713867188,226.0,45579.5234375,-0.0,3387.830322265625,1.0,280.34197998046875,283.345703125,291.6581420898437,294.5562744140625,313.061279296875,298.5343933105469,280.6499938964844,36231.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870463013648988,1.0,0.0,0.0,3.624174118041992,3.6241979598999023,8.764182553022692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5881.39990234375,0.0,1506.3455810546875,1895.4371337890625,-0.0,4189.66552734375,0.8997279405593872,1.0,0.0,3.0,1.0,0.0
12245340,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7788344621658325,0.3719347715377807,0.3393710851669311,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8689987659454346,0.5232396721839905,0.4995359778404236,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9990000128746032,0.9099507927894592,0.5590338110923767,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7718645334243774,0.3621319234371185,0.3480182588100433,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.6584915518760681,0.2223692238330841,1.0269725322723389,285.0903015136719,284.95001220703125,298.2578430175781,288.6455993652344,297.486572265625,297.20611572265625,285.09002685546875,1.0,0.6524676084518433,0.3614819347858429,0.3614819347858429,1.0,1.0,-3.3298912048339844,0.8873531222343445,2.442538022994995,0.1335038691759109,0.9235477447509766,0.9235477447509766,0.0,225.377670288086,229.0,44441.125,-0.0,3385.732421875,1.0,280.6416931152344,283.5353088378906,291.59442138671875,294.4009094238281,313.061279296875,298.5343933105469,280.3500061035156,34691.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735044240951538,1.0,0.0,0.0,3.67026948928833,3.67029333114624,8.98854011666117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6467.84521484375,0.0,1545.991455078125,1895.4371337890625,-0.0,4072.009033203125,0.9089953899383544,1.0,0.0,3.0,1.0,0.0
12245400,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7788344621658325,0.3719347715377807,0.3393710851669311,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8689987659454346,0.5232396721839905,0.4995359778404236,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9990000128746032,0.9099507927894592,0.5590338110923767,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7718645334243774,0.3621319234371185,0.3480182588100433,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.6584915518760681,0.2223692238330841,1.0269725322723389,285.0903015136719,284.95001220703125,298.2578430175781,288.6455993652344,297.486572265625,297.20611572265625,285.09002685546875,1.0,0.6524676084518433,0.3614819347858429,0.3614819347858429,1.0,1.0,-3.3298912048339844,0.8873531222343445,2.442538022994995,0.1335038691759109,0.9235477447509766,0.9235477447509766,0.0,225.377670288086,229.0,44441.125,-0.0,3385.732421875,1.0,280.6416931152344,283.5353088378906,291.59442138671875,294.4009094238281,313.061279296875,298.5343933105469,280.3500061035156,34691.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735044240951538,1.0,0.0,0.0,3.67026948928833,3.67029333114624,8.98854011666117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6467.84521484375,0.0,1545.991455078125,1895.4371337890625,-0.0,4072.009033203125,0.9089953899383544,1.0,0.0,3.0,1.0,0.0
12245460,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7751111388206482,0.3694022595882416,0.337655246257782,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8650692701339722,0.5202345252037048,0.4972788989543915,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.9105029702186584,0.5641108751296997,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7688158750534058,0.3606542944908142,0.3470697700977325,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6553584337234497,0.2208668440580368,1.0218409299850464,284.905029296875,284.95001220703125,298.1690673828125,288.59735107421875,297.45037841796875,297.189208984375,284.9035339355469,1.0,0.6530592441558838,0.361503928899765,0.361503928899765,1.0,1.0,-3.323914766311645,0.8854897618293762,2.438425064086914,0.133096382021904,0.9022261500358582,0.9022261500358582,0.0,227.9196319580078,232.0,45382.54296875,-0.0,3386.493408203125,1.0,280.35760498046875,283.3132629394531,291.6357116699219,294.56573486328125,313.061279296875,298.5343933105469,280.04998779296875,36102.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853883385658264,1.0,0.0,0.0,3.67344331741333,3.6734676361083984,9.004093044495676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6614.24267578125,0.0,1560.1815185546875,1895.4371337890625,-0.0,4175.38232421875,0.91046541929245,1.0,0.0,3.0,1.0,0.0
12245520,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7751111388206482,0.3694022595882416,0.337655246257782,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8650692701339722,0.5202345252037048,0.4972788989543915,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.9105029702186584,0.5641108751296997,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7688158750534058,0.3606542944908142,0.3470697700977325,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6553584337234497,0.2208668440580368,1.0218409299850464,284.905029296875,284.95001220703125,298.1690673828125,288.59735107421875,297.45037841796875,297.189208984375,284.9035339355469,1.0,0.6530592441558838,0.361503928899765,0.361503928899765,1.0,1.0,-3.323914766311645,0.8854897618293762,2.438425064086914,0.133096382021904,0.9022261500358582,0.9022261500358582,0.0,227.9196319580078,232.0,45382.54296875,-0.0,3386.493408203125,1.0,280.35760498046875,283.3132629394531,291.6357116699219,294.56573486328125,313.061279296875,298.5343933105469,280.04998779296875,36102.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853883385658264,1.0,0.0,0.0,3.67344331741333,3.6734676361083984,9.004093044495676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6614.24267578125,0.0,1560.1815185546875,1895.4371337890625,-0.0,4175.38232421875,0.91046541929245,1.0,0.0,3.0,1.0,0.0
12245580,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.769585132598877,0.36580890417099,0.3347567915916443,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.8594321012496948,0.5160632729530334,0.4937275648117065,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9990000128746032,0.9085678458213806,0.5712562799453735,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7641504406929016,0.3582220673561096,0.3451146781444549,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.6507384181022644,0.218600258231163,1.013171911239624,284.7370910644531,284.95001220703125,298.0797424316406,288.5485534667969,297.40240478515625,297.1565246582031,284.737060546875,1.0,0.6533852815628052,0.3615259230136871,0.3615259230136871,1.0,1.0,-3.311980724334717,0.8817169666290283,2.4302637577056885,0.1320853680372238,0.8588919639587402,0.8588919639587402,0.0,231.3834381103516,235.0,46010.95703125,-0.0,3378.875,1.0,280.0583190917969,283.1206970214844,291.59747314453125,294.58905029296875,313.061279296875,298.5343933105469,280.3500061035156,38385.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985311627388,1.0,0.0,0.0,3.5906248092651367,3.590648651123047,8.602671641710913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5949.1259765625,0.0,1485.66943359375,1895.4371337890625,-0.0,4287.60546875,0.893551230430603,1.0,0.0,3.0,1.0,0.0
12245640,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.769585132598877,0.36580890417099,0.3347567915916443,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.8594321012496948,0.5160632729530334,0.4937275648117065,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9990000128746032,0.9085678458213806,0.5712562799453735,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7641504406929016,0.3582220673561096,0.3451146781444549,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.6507384181022644,0.218600258231163,1.013171911239624,284.7370910644531,284.95001220703125,298.0797424316406,288.5485534667969,297.40240478515625,297.1565246582031,284.737060546875,1.0,0.6533852815628052,0.3615259230136871,0.3615259230136871,1.0,1.0,-3.311980724334717,0.8817169666290283,2.4302637577056885,0.1320853680372238,0.8588919639587402,0.8588919639587402,0.0,231.3834381103516,235.0,46010.95703125,-0.0,3378.875,1.0,280.0583190917969,283.1206970214844,291.59747314453125,294.58905029296875,313.061279296875,298.5343933105469,280.3500061035156,38385.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985311627388,1.0,0.0,0.0,3.5906248092651367,3.590648651123047,8.602671641710913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5949.1259765625,0.0,1485.66943359375,1895.4371337890625,-0.0,4287.60546875,0.893551230430603,1.0,0.0,3.0,1.0,0.0
12245700,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7669426202774048,0.3644827306270599,0.3333625197410583,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8567013740539551,0.5143749713897705,0.491950660943985,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.9080571532249452,0.5747485160827637,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7618617415428162,0.3572565615177154,0.344094842672348,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6484183669090271,0.2175751030445099,1.0084301233291626,284.8669738769531,284.95001220703125,298.03497314453125,288.5240478515625,297.3829040527344,297.1462097167969,284.8734130859375,1.0,0.6534640192985535,0.3615369200706482,0.3615369200706482,1.0,1.0,-3.3054349422454834,0.8796471357345581,2.425787687301636,0.1314535140991211,0.8659343123435974,0.8659343123435974,0.0,233.060302734375,235.0,44852.875,-0.0,3373.453125,1.0,280.29937744140625,283.29443359375,291.492919921875,294.3200988769531,313.061279296875,298.5343933105469,280.3500061035156,37625.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991253674030304,1.0,0.0,0.0,3.5580732822418213,3.558096647262573,8.447399864053295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6070.62255859375,0.0,1445.1348876953125,1895.4371337890625,-0.0,4225.7509765625,0.886390209197998,1.0,0.0,3.0,1.0,0.0
12245760,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7650584578514099,0.3635846078395843,0.3324820101261139,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8546592593193054,0.5131161212921143,0.4906824827194214,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.9081711769104004,0.5774744153022766,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7601956129074097,0.3566216826438904,0.3434391617774963,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6466317176818848,0.2167779058218002,1.0047427415847778,284.9066772460937,284.95001220703125,297.990234375,288.49951171875,297.3680419921875,297.1421813964844,284.9076232910156,1.0,0.6536251306533813,0.3615630865097046,0.3615630865097046,1.0,1.0,-3.300902366638184,0.8782660961151123,2.422636270523072,0.1310570687055587,0.8674156069755554,0.8674156069755554,0.0,234.40231323242188,223.0,44585.0,-0.0,3370.725830078125,1.0,280.34149169921875,283.3421630859375,291.45782470703125,294.2939758300781,313.061279296875,298.5343933105469,280.6499938964844,36965.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861237406730652,1.0,0.0,0.0,3.5474464893341064,3.54746961593628,8.39701613131183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5765.66748046875,0.0,1429.0565185546875,1895.4371337890625,-0.0,4181.72216796875,0.8831889629364014,1.0,0.0,3.0,1.0,0.0
12245820,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7658694982528687,0.3622970879077911,0.331110268831253,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8555160164833069,0.5111706256866455,0.4886059463024139,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.9103557467460632,0.5732654929161072,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7613194584846497,0.3558359742164612,0.342467725276947,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6468289494514465,0.2155743092298507,0.9983481168746948,285.0547790527344,284.95001220703125,297.9010009765625,288.4505310058594,297.3475952148437,297.1468811035156,285.05426025390625,1.0,0.6493616700172424,0.3616154789924621,0.3616154789924621,1.0,1.0,-3.2828524112701416,0.872603714466095,2.4102487564086914,0.1296479105949401,0.8947775959968567,0.8947775959968567,0.0,231.26124572753903,226.0,43299.16015625,-0.0,3312.317138671875,1.0,280.64093017578125,283.53369140625,291.3918151855469,294.12957763671875,313.061279296875,298.5343933105469,280.95001220703125,35144.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711290001869202,1.0,0.0,0.0,3.577004194259644,3.5770273208618164,8.537529083696427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5631.189453125,0.0,1447.1890869140625,1895.4371337890625,-0.0,4051.146728515625,0.8884467482566833,1.0,0.0,3.0,1.0,0.0
12245880,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7658694982528687,0.3622970879077911,0.331110268831253,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8555160164833069,0.5111706256866455,0.4886059463024139,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.9103557467460632,0.5732654929161072,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7613194584846497,0.3558359742164612,0.342467725276947,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6468289494514465,0.2155743092298507,0.9983481168746948,285.0547790527344,284.95001220703125,297.9010009765625,288.4505310058594,297.3475952148437,297.1468811035156,285.05426025390625,1.0,0.6493616700172424,0.3616154789924621,0.3616154789924621,1.0,1.0,-3.2828524112701416,0.872603714466095,2.4102487564086914,0.1296479105949401,0.8947775959968567,0.8947775959968567,0.0,231.26124572753903,226.0,43299.16015625,-0.0,3312.317138671875,1.0,280.64093017578125,283.53369140625,291.3918151855469,294.12957763671875,313.061279296875,298.5343933105469,280.95001220703125,35144.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711290001869202,1.0,0.0,0.0,3.577004194259644,3.5770273208618164,8.537529083696427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5631.189453125,0.0,1447.1890869140625,1895.4371337890625,-0.0,4051.146728515625,0.8884467482566833,1.0,0.0,3.0,1.0,0.0
12245940,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.7658312916755676,0.3612799346446991,0.3301274478435516,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8553891777992249,0.5095634460449219,0.4870070815086365,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.9990000128746032,0.9141581058502196,0.5716493725776672,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.76164311170578,0.3553754687309265,0.3419422209262848,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.6465123891830444,0.2147243171930313,0.9940476417541504,285.1833801269531,284.95001220703125,297.8123779296875,288.4019470214844,297.3347473144531,297.1615600585937,285.1824645996094,1.0,0.6475712656974792,0.3616678416728973,0.3616678416728973,1.0,1.0,-3.2719855308532715,0.8692663908004761,2.402719259262085,0.1286010891199112,0.93770170211792,0.93770170211792,0.0,229.8796539306641,229.0,42235.69140625,-0.0,3280.2939453125,1.0,280.9414367675781,283.6983947753906,291.3501281738281,294.01434326171875,313.061279296875,298.5343933105469,280.6499938964844,33656.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579840302467346,1.0,0.0,0.0,3.6626715660095215,3.662695407867432,8.95136508916039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6196.630859375,0.0,1529.716552734375,1895.4371337890625,-0.0,3934.5947265625,0.9065662622451782,1.0,0.0,3.0,1.0,0.0
12246000,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.7658312916755676,0.3612799346446991,0.3301274478435516,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8553891777992249,0.5095634460449219,0.4870070815086365,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.9990000128746032,0.9141581058502196,0.5716493725776672,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.76164311170578,0.3553754687309265,0.3419422209262848,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.6465123891830444,0.2147243171930313,0.9940476417541504,285.1833801269531,284.95001220703125,297.8123779296875,288.4019470214844,297.3347473144531,297.1615600585937,285.1824645996094,1.0,0.6475712656974792,0.3616678416728973,0.3616678416728973,1.0,1.0,-3.2719855308532715,0.8692663908004761,2.402719259262085,0.1286010891199112,0.93770170211792,0.93770170211792,0.0,229.8796539306641,229.0,42235.69140625,-0.0,3280.2939453125,1.0,280.9414367675781,283.6983947753906,291.3501281738281,294.01434326171875,313.061279296875,298.5343933105469,280.6499938964844,33656.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579840302467346,1.0,0.0,0.0,3.6626715660095215,3.662695407867432,8.95136508916039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6196.630859375,0.0,1529.716552734375,1895.4371337890625,-0.0,3934.5947265625,0.9065662622451782,1.0,0.0,3.0,1.0,0.0
12246060,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7634079456329346,0.3586605191230774,0.3283075094223022,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8529061675071716,0.506430983543396,0.4846099317073822,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.9147869348526,0.5739430785179138,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7598633170127869,0.3538019061088562,0.3408856093883514,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6445161700248718,0.2131914496421814,0.9886209964752196,284.97821044921875,284.95001220703125,297.7248229980469,288.35400390625,297.3033752441406,297.1506652832031,284.9759216308594,1.0,0.6468219757080078,0.3618404567241668,0.3618404567241668,1.0,1.0,-3.26188325881958,0.8665001392364502,2.39538311958313,0.1282272040843963,0.9248932600021362,0.9248932600021362,0.0,230.7428131103516,232.0,43254.05859375,-0.0,3262.6220703125,1.0,280.6575012207031,283.4516296386719,291.4005432128906,294.1957092285156,313.061279296875,298.5343933105469,280.3500061035156,35028.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717528223991394,1.0,0.0,0.0,3.705739498138428,3.705763816833496,9.163113645627164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6349.751953125,0.0,1588.6895751953125,1895.4371337890625,-0.0,4056.631591796875,0.9169653654098512,1.0,0.0,3.0,1.0,0.0
12246120,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7634079456329346,0.3586605191230774,0.3283075094223022,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8529061675071716,0.506430983543396,0.4846099317073822,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.9147869348526,0.5739430785179138,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7598633170127869,0.3538019061088562,0.3408856093883514,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6445161700248718,0.2131914496421814,0.9886209964752196,284.97821044921875,284.95001220703125,297.7248229980469,288.35400390625,297.3033752441406,297.1506652832031,284.9759216308594,1.0,0.6468219757080078,0.3618404567241668,0.3618404567241668,1.0,1.0,-3.26188325881958,0.8665001392364502,2.39538311958313,0.1282272040843963,0.9248932600021362,0.9248932600021362,0.0,230.7428131103516,232.0,43254.05859375,-0.0,3262.6220703125,1.0,280.6575012207031,283.4516296386719,291.4005432128906,294.1957092285156,313.061279296875,298.5343933105469,280.3500061035156,35028.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717528223991394,1.0,0.0,0.0,3.705739498138428,3.705763816833496,9.163113645627164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6349.751953125,0.0,1588.6895751953125,1895.4371337890625,-0.0,4056.631591796875,0.9169653654098512,1.0,0.0,3.0,1.0,0.0
12246180,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7598598599433899,0.3557567000389099,0.3260108232498169,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8493494987487793,0.5030568838119507,0.4817819893360138,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9990000128746032,0.9129698276519777,0.5780247449874878,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7569358944892883,0.3517848253250122,0.3392888903617859,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.641602635383606,0.2113964408636093,0.981798768043518,284.7946472167969,284.95001220703125,297.6585388183594,288.3178100585937,297.26837158203125,297.1270751953125,284.79205322265625,1.0,0.6464009284973145,0.3619730472564697,0.3619730472564697,1.0,1.0,-3.2505102157592773,0.863215982913971,2.387294292449951,0.1275859326124191,0.8925496339797974,0.8925496339797974,0.0,232.56817626953125,232.0,44079.40625,-0.0,3247.568359375,1.0,280.36846923828125,283.2351989746094,291.39190673828125,294.2763366699219,313.061279296875,298.5343933105469,280.3500061035156,36875.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854138493537904,1.0,0.0,0.0,3.682060956954956,3.682085275650024,9.046387958733249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6087.80859375,0.0,1575.7386474609375,1895.4371337890625,-0.0,4175.6025390625,0.9127380847930908,1.0,0.0,3.0,1.0,0.0
12246240,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7586183547973633,0.3548593521118164,0.3252190351486206,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.8481042385101318,0.5019962787628174,0.4808098077774048,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.9990000128746032,0.9122312068939208,0.5794997811317444,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.7558813095092773,0.3511242568492889,0.3387028276920318,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.6405624747276306,0.2108002752065658,0.9793432354927064,284.7841186523437,284.95001220703125,297.6387023925781,288.3070373535156,297.2573547363281,297.1192932128906,284.7830810546875,1.0,0.6462664604187012,0.3620130717754364,0.3620130717754364,1.0,1.0,-3.2465057373046875,0.862040102481842,2.3844656944274902,0.1273239105939865,0.8861531019210815,0.8861531019210815,0.0,233.2357635498047,220.0,44001.26171875,-0.0,3242.4248046875,1.0,280.3578491210937,283.2274475097656,291.3650817871094,294.22967529296875,313.061279296875,298.5343933105469,280.6499938964844,37231.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986880362033844,1.0,0.0,0.0,3.666844129562378,3.6668686866760254,8.971771308097232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5711.96142578125,0.0,1561.2427978515625,1895.4371337890625,-0.0,4188.2373046875,0.909691035747528,1.0,0.0,3.0,1.0,0.0
12246300,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7575450539588928,0.3533773124217987,0.3236202001571655,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8471245169639587,0.500117838382721,0.4787888526916504,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.9114439487457277,0.5791501402854919,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7551154494285583,0.3499751985073089,0.3374448716640472,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6395214200019836,0.2096657454967498,0.9737892746925354,284.903564453125,284.95001220703125,297.5963134765625,288.28399658203125,297.238525390625,297.1089172363281,284.9093017578125,1.0,0.6439929604530334,0.3620994091033935,0.3620994091033935,1.0,1.0,-3.233553409576416,0.8581026196479797,2.375450849533081,0.1264444440603256,0.8945857882499695,0.8945857882499695,0.0,232.4960174560547,220.0,42835.02734375,-0.0,3209.84130859375,1.0,280.6014404296875,283.38995361328125,291.2571716308594,293.96044921875,313.061279296875,298.5343933105469,280.6499938964844,36711.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797969460487366,1.0,0.0,0.0,3.650761365890503,3.650785446166992,8.893243830243591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5833.2724609375,0.0,1539.3419189453125,1895.4371337890625,-0.0,4126.9580078125,0.906286597251892,1.0,0.0,3.0,1.0,0.0
12246360,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7579382061958313,0.3523236513137817,0.3224794864654541,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8476167917251587,0.4986580014228821,0.4772102534770965,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9990000128746032,0.9117897152900696,0.5761941075325012,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7556705474853516,0.3491404354572296,0.3364822268486023,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6395550966262817,0.2087467461824417,0.9689787030220032,284.9316711425781,284.95001220703125,297.554443359375,288.2613220214844,297.22607421875,297.1071472167969,284.9316101074219,1.0,0.6410155296325684,0.3622209429740906,0.3622209429740906,1.0,1.0,-3.2197885513305664,0.8540005087852478,2.365787982940674,0.1254557967185974,0.896579921245575,0.896579921245575,0.0,230.24159240722656,208.0,42529.109375,-0.0,3167.39794921875,1.0,280.6422424316406,283.4248352050781,291.2205810546875,293.9318542480469,313.061279296875,298.5343933105469,280.95001220703125,36279.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745869636535645,1.0,0.0,0.0,3.65102767944336,3.6510517597198486,8.894540997061995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5528.8330078125,0.0,1536.4063720703125,1895.4371337890625,-0.0,4081.4951171875,0.905738890171051,1.0,0.0,3.0,1.0,0.0
12246420,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7611802220344543,0.3508124947547912,0.320750743150711,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8511719107627869,0.4963831603527069,0.4746626317501068,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.915018618106842,0.5657086968421936,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7591391205787659,0.3479951322078705,0.3350212275981903,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6416252255439758,0.2073485553264618,0.9609844088554382,285.07183837890625,284.95001220703125,297.4724426269531,288.2171936035156,297.2134704589844,297.11962890625,285.0710144042969,1.0,0.6335029602050781,0.362464040517807,0.362464040517807,1.0,1.0,-3.190671920776367,0.8452799916267395,2.3453917503356934,0.1233165189623832,0.9255797863006592,0.9255797863006592,0.0,223.1527557373047,211.0,41172.7421875,-0.0,3066.031982421875,1.0,280.94189453125,283.6087646484375,291.15191650390625,293.7586975097656,313.061279296875,298.5343933105469,280.6499938964844,34882.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580695033073424,1.0,0.0,0.0,3.690056324005127,3.690080404281616,9.08571848867723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6065.154296875,0.0,1569.7349853515625,1895.4371337890625,-0.0,3935.358642578125,0.9135483503341676,1.0,0.0,3.0,1.0,0.0
12246480,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7611802220344543,0.3508124947547912,0.320750743150711,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8511719107627869,0.4963831603527069,0.4746626317501068,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.915018618106842,0.5657086968421936,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7591391205787659,0.3479951322078705,0.3350212275981903,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6416252255439758,0.2073485553264618,0.9609844088554382,285.07183837890625,284.95001220703125,297.4724426269531,288.2171936035156,297.2134704589844,297.11962890625,285.0710144042969,1.0,0.6335029602050781,0.362464040517807,0.362464040517807,1.0,1.0,-3.190671920776367,0.8452799916267395,2.3453917503356934,0.1233165189623832,0.9255797863006592,0.9255797863006592,0.0,223.1527557373047,211.0,41172.7421875,-0.0,3066.031982421875,1.0,280.94189453125,283.6087646484375,291.15191650390625,293.7586975097656,313.061279296875,298.5343933105469,280.6499938964844,34882.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580695033073424,1.0,0.0,0.0,3.690056324005127,3.690080404281616,9.08571848867723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6065.154296875,0.0,1569.7349853515625,1895.4371337890625,-0.0,3935.358642578125,0.9135483503341676,1.0,0.0,3.0,1.0,0.0
12246540,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7613286375999451,0.3480307757854461,0.3185890614986419,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8515106439590454,0.4929479360580444,0.471765786409378,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.9167934656143188,0.5615643262863159,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7597630023956299,0.3460382223129272,0.3333994746208191,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6415086984634399,0.2055549174547195,0.953405737876892,284.8787536621094,284.95001220703125,297.39306640625,288.1749572753906,297.1914367675781,297.11846923828125,284.8770751953125,1.0,0.6293437480926514,0.3627071678638458,0.3627071678638458,1.0,1.0,-3.1685357093811035,0.8388065099716187,2.3297293186187744,0.121756911277771,0.9001331925392151,0.9001331925392151,0.0,219.9383239746093,214.0,41938.23828125,-0.0,3001.83447265625,1.0,280.6575012207031,283.38250732421875,291.2029724121094,293.9172668457031,313.061279296875,298.5343933105469,280.3500061035156,36411.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679366946220398,1.0,0.0,0.0,3.682196140289306,3.682220458984375,9.047052458299732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6189.58935546875,0.0,1572.3870849609375,1895.4371337890625,-0.0,4023.010009765625,0.9126211404800416,1.0,0.0,3.0,1.0,0.0
12246600,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7613286375999451,0.3480307757854461,0.3185890614986419,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8515106439590454,0.4929479360580444,0.471765786409378,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.9167934656143188,0.5615643262863159,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7597630023956299,0.3460382223129272,0.3333994746208191,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6415086984634399,0.2055549174547195,0.953405737876892,284.8787536621094,284.95001220703125,297.39306640625,288.1749572753906,297.1914367675781,297.11846923828125,284.8770751953125,1.0,0.6293437480926514,0.3627071678638458,0.3627071678638458,1.0,1.0,-3.1685357093811035,0.8388065099716187,2.3297293186187744,0.121756911277771,0.9001331925392151,0.9001331925392151,0.0,219.9383239746093,214.0,41938.23828125,-0.0,3001.83447265625,1.0,280.6575012207031,283.38250732421875,291.2029724121094,293.9172668457031,313.061279296875,298.5343933105469,280.3500061035156,36411.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679366946220398,1.0,0.0,0.0,3.682196140289306,3.682220458984375,9.047052458299732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6189.58935546875,0.0,1572.3870849609375,1895.4371337890625,-0.0,4023.010009765625,0.9126211404800416,1.0,0.0,3.0,1.0,0.0
12246660,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7581957578659058,0.3442594408988952,0.3153992891311645,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.8484915494918823,0.488434761762619,0.4677509069442749,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.9990000128746032,0.9155415296554564,0.562958836555481,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7572851777076721,0.3431869745254516,0.3309126794338226,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.6387964487075806,0.2031007558107376,0.943205952644348,284.7079162597656,284.95001220703125,297.3167419433594,288.1349182128906,297.1557312011719,297.0974426269531,284.7079162597656,1.0,0.6266076564788818,0.3632395267486572,0.3632395267486572,1.0,1.0,-3.1462972164154053,0.8330748081207275,2.3132224082946777,0.1210801154375076,0.8527028560638428,0.8527028560638428,0.0,219.79156494140625,217.0,42456.8671875,-0.0,2954.66064453125,1.0,280.3583068847656,283.19024658203125,291.1772155761719,293.9448547363281,313.061279296875,298.5343933105469,280.6499938964844,38855.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799206852912904,1.0,0.0,0.0,3.582519292831421,3.582543134689331,8.563876008338411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5561.5205078125,0.0,1480.3514404296875,1895.4371337890625,-0.0,4128.0341796875,0.892074704170227,1.0,0.0,3.0,1.0,0.0
12246720,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7581957578659058,0.3442594408988952,0.3153992891311645,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.8484915494918823,0.488434761762619,0.4677509069442749,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.9990000128746032,0.9155415296554564,0.562958836555481,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7572851777076721,0.3431869745254516,0.3309126794338226,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.6387964487075806,0.2031007558107376,0.943205952644348,284.7079162597656,284.95001220703125,297.3167419433594,288.1349182128906,297.1557312011719,297.0974426269531,284.7079162597656,1.0,0.6266076564788818,0.3632395267486572,0.3632395267486572,1.0,1.0,-3.1462972164154053,0.8330748081207275,2.3132224082946777,0.1210801154375076,0.8527028560638428,0.8527028560638428,0.0,219.79156494140625,217.0,42456.8671875,-0.0,2954.66064453125,1.0,280.3583068847656,283.19024658203125,291.1772155761719,293.9448547363281,313.061279296875,298.5343933105469,280.6499938964844,38855.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799206852912904,1.0,0.0,0.0,3.582519292831421,3.582543134689331,8.563876008338411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5561.5205078125,0.0,1480.3514404296875,1895.4371337890625,-0.0,4128.0341796875,0.892074704170227,1.0,0.0,3.0,1.0,0.0
12246780,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7550299763679504,0.3418292105197906,0.3128716945648193,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8451884984970093,0.4851298630237579,0.4642955958843231,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.9153172969818116,0.5656583309173584,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7545047998428345,0.341164082288742,0.3287633061408996,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6357530355453491,0.2010850459337234,0.9335668087005616,284.8836669921875,284.95001220703125,297.243896484375,288.09735107421875,297.1309814453125,297.0898742675781,284.8848571777344,1.0,0.6248749494552612,0.3637718856334686,0.3637718856334686,1.0,1.0,-3.128167152404785,0.8286882042884827,2.299478769302368,0.1207231283187866,0.8584927916526794,0.8584927916526794,0.0,220.53863525390625,220.0,41002.43359375,-0.0,2921.240234375,1.0,280.6413269042969,283.4193115234375,291.04254150390625,293.65350341796875,313.061279296875,298.5343933105469,280.95001220703125,37375.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647566676139832,1.0,0.0,0.0,3.523002862930298,3.5230259895324707,8.281696182166343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5388.5732421875,0.0,1406.3487548828125,1895.4371337890625,-0.0,3994.871826171875,0.8780755400657654,1.0,0.0,3.0,1.0,0.0
12246840,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7550299763679504,0.3418292105197906,0.3128716945648193,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8451884984970093,0.4851298630237579,0.4642955958843231,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.9153172969818116,0.5656583309173584,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7545047998428345,0.341164082288742,0.3287633061408996,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6357530355453491,0.2010850459337234,0.9335668087005616,284.8836669921875,284.95001220703125,297.243896484375,288.09735107421875,297.1309814453125,297.0898742675781,284.8848571777344,1.0,0.6248749494552612,0.3637718856334686,0.3637718856334686,1.0,1.0,-3.128167152404785,0.8286882042884827,2.299478769302368,0.1207231283187866,0.8584927916526794,0.8584927916526794,0.0,220.53863525390625,220.0,41002.43359375,-0.0,2921.240234375,1.0,280.6413269042969,283.4193115234375,291.04254150390625,293.65350341796875,313.061279296875,298.5343933105469,280.95001220703125,37375.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647566676139832,1.0,0.0,0.0,3.523002862930298,3.5230259895324707,8.281696182166343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5388.5732421875,0.0,1406.3487548828125,1895.4371337890625,-0.0,3994.871826171875,0.8780755400657654,1.0,0.0,3.0,1.0,0.0
12246900,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7538391351699829,0.341025710105896,0.3120528757572174,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8438574075698853,0.4839131534099579,0.4630401134490967,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.915721356868744,0.5669311881065369,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7534282207489014,0.3405006229877472,0.32805335521698,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6345152854919434,0.2003232985734939,0.929903209209442,285.0135803222656,284.95001220703125,297.2088623046875,288.07958984375,297.1226501464844,297.09112548828125,285.0201721191406,1.0,0.6243964433670044,0.3640380799770355,0.3640380799770355,1.0,1.0,-3.1219418048858643,0.8274118900299072,2.294529914855957,0.1208504438400268,0.875369131565094,0.875369131565094,0.0,220.99110412597656,220.0,39965.921875,-0.0,2910.878662109375,1.0,280.8951416015625,283.5893249511719,290.9850769042969,293.47003173828125,313.061279296875,298.5343933105469,280.95001220703125,36162.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532234072685242,1.0,0.0,0.0,3.5228688716888428,3.5228917598724365,8.281066357085365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5526.30078125,0.0,1397.4517822265625,1895.4371337890625,-0.0,3891.9541015625,0.8775465488433838,1.0,0.0,3.0,1.0,0.0
12246960,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7528509497642517,0.3403578698635101,0.3114683330059051,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8427003622055054,0.4828599393367767,0.4620489776134491,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.9162854552268982,0.5681700706481934,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7525297999382019,0.3399822115898132,0.3275577425956726,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6334536671638489,0.1996821463108062,0.9269868731498718,285.045654296875,284.95001220703125,297.17486572265625,288.0625915527344,297.11590576171875,297.0942077636719,285.0457763671875,1.0,0.6241553425788879,0.3642597496509552,0.3642597496509552,1.0,1.0,-3.117432117462158,0.8265738487243652,2.290858268737793,0.1210455745458602,0.8853998184204102,0.8853998184204102,0.0,221.4974822998047,223.0,39808.203125,-0.0,2904.342041015625,1.0,280.94061279296875,283.62384033203125,290.9891052246094,293.502685546875,313.061279296875,298.5343933105469,281.25,35339.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465736150741576,1.0,0.0,0.0,3.5441393852233887,3.5441622734069824,8.381367706533638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5271.419921875,0.0,1413.756103515625,1895.4371337890625,-0.0,3832.042724609375,0.8812828660011292,1.0,0.0,3.0,1.0,0.0
