time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247020,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.750700831413269,0.3391150236129761,0.3103944957256317,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.840210497379303,0.4809027910232544,0.4602352678775787,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.9990000128746032,0.9173813462257384,0.5712647438049316,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.7506174445152283,0.3390980660915375,0.326747179031372,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.6313135623931885,0.1985537409782409,0.9220322370529176,285.18475341796875,284.95001220703125,297.110107421875,288.03094482421875,297.103271484375,297.1003723144531,285.1840515136719,1.0,0.6241912245750427,0.3647030591964721,0.3647030591964721,1.0,1.0,-3.110747098922729,0.8256360292434692,2.2851109504699707,0.1216913685202598,0.9292343258857728,0.9292343258857728,0.0,222.95803833007807,226.0,38808.35546875,-0.0,2898.44287109375,1.0,281.2411499023437,283.79669189453125,290.9676513671875,293.4120788574219,313.061279296875,298.5343933105469,280.95001220703125,33641.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931023895740509,1.0,0.0,0.0,3.630237817764282,3.630261182785034,8.793533652351471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5803.63427734375,0.0,1493.7440185546875,1895.4371337890625,-0.0,3690.52294921875,0.8992910385131836,1.0,0.0,3.0,1.0,0.0
12247080,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.750700831413269,0.3391150236129761,0.3103944957256317,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.840210497379303,0.4809027910232544,0.4602352678775787,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.9990000128746032,0.9173813462257384,0.5712647438049316,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.7506174445152283,0.3390980660915375,0.326747179031372,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.6313135623931885,0.1985537409782409,0.9220322370529176,285.18475341796875,284.95001220703125,297.110107421875,288.03094482421875,297.103271484375,297.1003723144531,285.1840515136719,1.0,0.6241912245750427,0.3647030591964721,0.3647030591964721,1.0,1.0,-3.110747098922729,0.8256360292434692,2.2851109504699707,0.1216913685202598,0.9292343258857728,0.9292343258857728,0.0,222.95803833007807,226.0,38808.35546875,-0.0,2898.44287109375,1.0,281.2411499023437,283.79669189453125,290.9676513671875,293.4120788574219,313.061279296875,298.5343933105469,280.95001220703125,33641.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931023895740509,1.0,0.0,0.0,3.630237817764282,3.630261182785034,8.793533652351471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5803.63427734375,0.0,1493.7440185546875,1895.4371337890625,-0.0,3690.52294921875,0.8992910385131836,1.0,0.0,3.0,1.0,0.0
12247140,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7470929622650146,0.3363147974014282,0.3084595799446106,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8363713622093201,0.4774616360664367,0.4575966298580169,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.9152966141700744,0.5763341188430786,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.747491717338562,0.337127149105072,0.3253685534000397,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6282060146331787,0.1967541277408599,0.9156544208526612,284.9820556640625,284.95001220703125,297.04998779296875,288.0027160644531,297.0744934082031,297.0831298828125,284.979736328125,1.0,0.6245170831680298,0.3651463687419891,0.3651463687419891,1.0,1.0,-3.1020262241363525,0.8240197896957397,2.2780063152313232,0.1222513690590858,0.9172185659408568,0.9172185659408568,0.0,225.46682739257807,229.0,39814.75,-0.0,2893.95458984375,1.0,280.9577331542969,283.55181884765625,291.048583984375,293.6227722167969,313.061279296875,298.5343933105469,280.6499938964844,35008.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944834053516388,1.0,0.0,0.0,3.674456596374512,3.674480676651001,9.00906115930411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5955.27490234375,0.0,1553.0787353515625,1895.4371337890625,-0.0,3816.30615234375,0.9099336862564088,1.0,0.0,3.0,1.0,0.0
12247200,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7470929622650146,0.3363147974014282,0.3084595799446106,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8363713622093201,0.4774616360664367,0.4575966298580169,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.9152966141700744,0.5763341188430786,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.747491717338562,0.337127149105072,0.3253685534000397,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6282060146331787,0.1967541277408599,0.9156544208526612,284.9820556640625,284.95001220703125,297.04998779296875,288.0027160644531,297.0744934082031,297.0831298828125,284.979736328125,1.0,0.6245170831680298,0.3651463687419891,0.3651463687419891,1.0,1.0,-3.1020262241363525,0.8240197896957397,2.2780063152313232,0.1222513690590858,0.9172185659408568,0.9172185659408568,0.0,225.46682739257807,229.0,39814.75,-0.0,2893.95458984375,1.0,280.9577331542969,283.55181884765625,291.048583984375,293.6227722167969,313.061279296875,298.5343933105469,280.6499938964844,35008.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944834053516388,1.0,0.0,0.0,3.674456596374512,3.674480676651001,9.00906115930411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5955.27490234375,0.0,1553.0787353515625,1895.4371337890625,-0.0,3816.30615234375,0.9099336862564088,1.0,0.0,3.0,1.0,0.0
12247260,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.7417293190956116,0.332338809967041,0.3052484691143036,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.830846905708313,0.472732275724411,0.4535528421401977,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9990000128746032,0.9101133942604064,0.5835126638412476,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.742766797542572,0.3340958058834076,0.3228770196437835,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.6235885620117188,0.1941423863172531,0.905506670475006,284.7886657714844,284.95001220703125,296.9923400878906,287.97625732421875,297.03387451171875,297.0487060546875,284.78765869140625,1.0,0.6245730519294739,0.3654385209083557,0.3654385209083557,1.0,1.0,-3.086745023727417,0.8198408484458923,2.26690411567688,0.1216897889971733,0.8792113065719604,0.8792113065719604,0.0,228.9389038085937,217.0,40576.98828125,-0.0,2881.255859375,1.0,280.6581420898437,283.3277587890625,291.0379638671875,293.68389892578125,313.061279296875,298.5343933105469,280.95001220703125,37251.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609121084213256,1.0,0.0,0.0,3.634922504425049,3.634946584701538,8.816244303488929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5370.208984375,0.0,1525.7855224609375,1895.4371337890625,-0.0,3960.712158203125,0.9025797843933104,1.0,0.0,3.0,1.0,0.0
12247320,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.7417293190956116,0.332338809967041,0.3052484691143036,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.830846905708313,0.472732275724411,0.4535528421401977,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9990000128746032,0.9101133942604064,0.5835126638412476,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.742766797542572,0.3340958058834076,0.3228770196437835,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.6235885620117188,0.1941423863172531,0.905506670475006,284.7886657714844,284.95001220703125,296.9923400878906,287.97625732421875,297.03387451171875,297.0487060546875,284.78765869140625,1.0,0.6245730519294739,0.3654385209083557,0.3654385209083557,1.0,1.0,-3.086745023727417,0.8198408484458923,2.26690411567688,0.1216897889971733,0.8792113065719604,0.8792113065719604,0.0,228.9389038085937,217.0,40576.98828125,-0.0,2881.255859375,1.0,280.6581420898437,283.3277587890625,291.0379638671875,293.68389892578125,313.061279296875,298.5343933105469,280.95001220703125,37251.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609121084213256,1.0,0.0,0.0,3.634922504425049,3.634946584701538,8.816244303488929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5370.208984375,0.0,1525.7855224609375,1895.4371337890625,-0.0,3960.712158203125,0.9025797843933104,1.0,0.0,3.0,1.0,0.0
12247380,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7403526902198792,0.3295658528804779,0.3023310601711273,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8295652270317078,0.4690360128879547,0.4496550559997558,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.9071497321128844,0.5813789367675781,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7417874932289124,0.3317501246929168,0.3203461766242981,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6218441128730774,0.1918518096208572,0.8942417502403259,284.9400634765625,284.95001220703125,296.9346008300781,287.9496765136719,297.0074462890625,297.0333557128906,284.9400634765625,1.0,0.6196114420890808,0.3657306730747223,0.3657306730747223,1.0,1.0,-3.0594141483306885,0.8116833567619324,2.247730731964112,0.1199136897921562,0.8909496068954468,0.8909496068954468,0.0,226.6335906982422,205.0,39184.5078125,-0.0,2814.268798828125,1.0,280.94195556640625,283.5265808105469,290.9049072265625,293.4046630859375,313.061279296875,298.5343933105469,281.25,36206.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476950764656068,1.0,0.0,0.0,3.621299982070923,3.621323585510254,8.750286610847979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5204.2216796875,0.0,1503.00439453125,1895.4371337890625,-0.0,3842.173828125,0.8990541696548462,1.0,0.0,3.0,1.0,0.0
12247440,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7403526902198792,0.3295658528804779,0.3023310601711273,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8295652270317078,0.4690360128879547,0.4496550559997558,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.9071497321128844,0.5813789367675781,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7417874932289124,0.3317501246929168,0.3203461766242981,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6218441128730774,0.1918518096208572,0.8942417502403259,284.9400634765625,284.95001220703125,296.9346008300781,287.9496765136719,297.0074462890625,297.0333557128906,284.9400634765625,1.0,0.6196114420890808,0.3657306730747223,0.3657306730747223,1.0,1.0,-3.0594141483306885,0.8116833567619324,2.247730731964112,0.1199136897921562,0.8909496068954468,0.8909496068954468,0.0,226.6335906982422,205.0,39184.5078125,-0.0,2814.268798828125,1.0,280.94195556640625,283.5265808105469,290.9049072265625,293.4046630859375,313.061279296875,298.5343933105469,281.25,36206.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476950764656068,1.0,0.0,0.0,3.621299982070923,3.621323585510254,8.750286610847979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5204.2216796875,0.0,1503.00439453125,1895.4371337890625,-0.0,3842.173828125,0.8990541696548462,1.0,0.0,3.0,1.0,0.0
12247500,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.741144061088562,0.328610748052597,0.3012555241584778,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8304681777954102,0.4676209092140198,0.4480922818183899,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.9071946144104004,0.5773337483406067,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7426914572715759,0.3309111297130584,0.3193548321723938,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6221442222595215,0.1909468173980713,0.8893706798553467,285.0604858398437,284.95001220703125,296.9057312011719,287.93634033203125,297.00067138671875,297.034423828125,285.0663757324219,1.0,0.6161085367202759,0.3658767640590668,0.3658767640590668,1.0,1.0,-3.0443332195281982,0.8071348667144775,2.2371983528137207,0.1188125237822532,0.9099792242050172,0.9099792242050172,0.0,223.7365875244141,205.0,38095.484375,-0.0,2769.30322265625,1.0,281.1980895996094,283.6872863769531,290.8454895019531,293.2182922363281,313.061279296875,298.5343933105469,281.25,35309.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362038373947144,1.0,0.0,0.0,3.635527849197388,3.635551691055298,8.819180834507279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5340.2470703125,0.0,1511.9796142578125,1895.4371337890625,-0.0,3737.87109375,0.9019584059715272,1.0,0.0,3.0,1.0,0.0
12247560,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7427073121070862,0.3278222382068634,0.3004081547260284,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8321742415428162,0.4663902521133423,0.4467763304710388,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.908073365688324,0.5718523263931274,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7443318367004395,0.3302229940891266,0.3185484111309051,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.6230820417404175,0.1901739090681076,0.8851295709609985,285.0820617675781,284.95001220703125,296.8768615722656,287.9230041503906,296.9972839355469,297.04022216796875,285.0811767578125,1.0,0.6121447086334229,0.3662024140357971,0.3662024140357971,1.0,1.0,-3.029076099395752,0.802984356880188,2.226091861724853,0.1181445866823196,0.921396553516388,0.921396553516388,0.0,220.0453491210937,208.0,37864.91015625,-0.0,2720.27685546875,1.0,281.2416381835937,283.710693359375,290.8494873046875,293.2477111816406,313.061279296875,298.5343933105469,280.95001220703125,34739.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293537139892578,1.0,0.0,0.0,3.6655588150024414,3.665582656860352,8.96548272066866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5707.37353515625,0.0,1541.0762939453125,1895.4371337890625,-0.0,3675.215576171875,0.9079589247703552,1.0,0.0,3.0,1.0,0.0
12247620,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7423909902572632,0.3248772919178009,0.2980976402759552,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8319687843322754,0.4626547396183014,0.4435900747776031,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.9076302647590636,0.5682247281074524,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7443844676017761,0.3279178142547607,0.3165986835956573,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6223839521408081,0.188126802444458,0.876403272151947,284.8851623535156,284.95001220703125,296.819091796875,287.896240234375,296.979736328125,297.0373229980469,284.8832702636719,1.0,0.6079067587852478,0.3668537139892578,0.3668537139892578,1.0,1.0,-3.005265712738037,0.7969299554824829,2.208335876464844,0.1174540966749191,0.896628201007843,0.896628201007843,0.0,217.0787506103516,211.0,38605.6953125,-0.0,2658.96533203125,1.0,280.9576721191406,283.48052978515625,290.9237365722656,293.4271850585937,313.061279296875,298.5343933105469,281.25,36314.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392216205596924,1.0,0.0,0.0,3.661756038665772,3.66178035736084,8.946890375227667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5186.90625,0.0,1548.64453125,1895.4371337890625,-0.0,3765.36474609375,0.9079743027687072,1.0,0.0,3.0,1.0,0.0
12247680,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7423909902572632,0.3248772919178009,0.2980976402759552,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8319687843322754,0.4626547396183014,0.4435900747776031,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.9076302647590636,0.5682247281074524,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7443844676017761,0.3279178142547607,0.3165986835956573,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6223839521408081,0.188126802444458,0.876403272151947,284.8851623535156,284.95001220703125,296.819091796875,287.896240234375,296.979736328125,297.0373229980469,284.8832702636719,1.0,0.6079067587852478,0.3668537139892578,0.3668537139892578,1.0,1.0,-3.005265712738037,0.7969299554824829,2.208335876464844,0.1174540966749191,0.896628201007843,0.896628201007843,0.0,217.0787506103516,211.0,38605.6953125,-0.0,2658.96533203125,1.0,280.9576721191406,283.48052978515625,290.9237365722656,293.4271850585937,313.061279296875,298.5343933105469,281.25,36314.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392216205596924,1.0,0.0,0.0,3.661756038665772,3.66178035736084,8.946890375227667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5186.90625,0.0,1548.64453125,1895.4371337890625,-0.0,3765.36474609375,0.9079743027687072,1.0,0.0,3.0,1.0,0.0
12247740,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.740340530872345,0.3224678039550781,0.2956671118736267,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8298342823982239,0.459352433681488,0.4402261972427368,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.9069303274154664,0.5685940980911255,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.742661714553833,0.3258615136146545,0.3144803941249847,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6201744079589844,0.1861905306577682,0.8672357201576233,285.02789306640625,284.95001220703125,296.7613220214844,287.869384765625,296.9628601074219,297.03515625,285.0277404785156,1.0,0.6052587032318115,0.3675050139427185,0.3675050139427185,1.0,1.0,-2.9851698875427246,0.7920703887939453,2.19309949874878,0.1171372905373573,0.9193322658538818,0.9193322658538818,0.0,216.498275756836,214.0,37380.94921875,-0.0,2617.6572265625,1.0,281.2423095703125,283.665771484375,290.8225402832031,293.20294189453125,313.061279296875,298.5343933105469,280.95001220703125,35218.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261358380317688,1.0,0.0,0.0,3.685332536697388,3.685356855392456,9.062471804099914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5666.66943359375,0.0,1566.9300537109375,1895.4371337890625,-0.0,3645.67236328125,0.9127128720283508,1.0,0.0,3.0,1.0,0.0
12247800,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.740340530872345,0.3224678039550781,0.2956671118736267,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8298342823982239,0.459352433681488,0.4402261972427368,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.9069303274154664,0.5685940980911255,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.742661714553833,0.3258615136146545,0.3144803941249847,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6201744079589844,0.1861905306577682,0.8672357201576233,285.02789306640625,284.95001220703125,296.7613220214844,287.869384765625,296.9628601074219,297.03515625,285.0277404785156,1.0,0.6052587032318115,0.3675050139427185,0.3675050139427185,1.0,1.0,-2.9851698875427246,0.7920703887939453,2.19309949874878,0.1171372905373573,0.9193322658538818,0.9193322658538818,0.0,216.498275756836,214.0,37380.94921875,-0.0,2617.6572265625,1.0,281.2423095703125,283.665771484375,290.8225402832031,293.20294189453125,313.061279296875,298.5343933105469,280.95001220703125,35218.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261358380317688,1.0,0.0,0.0,3.685332536697388,3.685356855392456,9.062471804099914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5666.66943359375,0.0,1566.9300537109375,1895.4371337890625,-0.0,3645.67236328125,0.9127128720283508,1.0,0.0,3.0,1.0,0.0
12247860,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7373390793800354,0.3192812800407409,0.2932039797306061,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8266409039497375,0.4553244411945343,0.4368380904197693,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9990000128746032,0.9038026332855223,0.571265697479248,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.740002453327179,0.3232776522636413,0.3123572170734405,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.6171389818191528,0.1839469820261001,0.858214795589447,284.8435363769531,284.95001220703125,296.7035827636719,287.84246826171875,296.9372863769531,297.0214233398437,284.8422241210937,1.0,0.6037139892578125,0.368227869272232,0.368227869272232,1.0,1.0,-2.9679551124572754,0.7883174419403076,2.179637670516968,0.1174249649047851,0.8898656964302063,0.8898656964302063,0.0,217.32907104492188,202.0,38135.59375,-0.0,2589.345703125,1.0,280.9576110839844,283.4491882324219,290.87481689453125,293.3528747558594,313.061279296875,298.5343933105469,281.25,36862.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366052746772766,1.0,0.0,0.0,3.661280632019043,3.661304712295532,8.944566616264638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5143.5751953125,0.0,1552.2281494140625,1895.4371337890625,-0.0,3741.532470703125,0.9082456231117249,1.0,0.0,3.0,1.0,0.0
12247920,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7373390793800354,0.3192812800407409,0.2932039797306061,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8266409039497375,0.4553244411945343,0.4368380904197693,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9990000128746032,0.9038026332855223,0.571265697479248,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.740002453327179,0.3232776522636413,0.3123572170734405,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.6171389818191528,0.1839469820261001,0.858214795589447,284.8435363769531,284.95001220703125,296.7035827636719,287.84246826171875,296.9372863769531,297.0214233398437,284.8422241210937,1.0,0.6037139892578125,0.368227869272232,0.368227869272232,1.0,1.0,-2.9679551124572754,0.7883174419403076,2.179637670516968,0.1174249649047851,0.8898656964302063,0.8898656964302063,0.0,217.32907104492188,202.0,38135.59375,-0.0,2589.345703125,1.0,280.9576110839844,283.4491882324219,290.87481689453125,293.3528747558594,313.061279296875,298.5343933105469,281.25,36862.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366052746772766,1.0,0.0,0.0,3.661280632019043,3.661304712295532,8.944566616264638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5143.5751953125,0.0,1552.2281494140625,1895.4371337890625,-0.0,3741.532470703125,0.9082456231117249,1.0,0.0,3.0,1.0,0.0
12247980,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7371131181716919,0.3167417347431183,0.2905378937721252,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8265715837478638,0.451837807893753,0.4331767559051513,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.901783525943756,0.5666307806968689,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7400936484336853,0.3210409879684448,0.309945285320282,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6163111329078674,0.181854173541069,0.8477882146835327,284.99078369140625,284.95001220703125,296.64581298828125,287.81549072265625,296.91748046875,297.0152587890625,284.990478515625,1.0,0.5978095531463623,0.3689506947994232,0.3689506947994232,1.0,1.0,-2.9393579959869385,0.7807644009590149,2.1585936546325684,0.116556666791439,0.9080989360809326,0.9080989360809326,0.0,213.6515045166016,205.0,36813.03125,-0.0,2517.523681640625,1.0,281.2422180175781,283.6407470703125,290.7657775878906,293.1150207519531,313.061279296875,298.5343933105469,280.95001220703125,35697.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228296875953674,1.0,0.0,0.0,3.666958570480346,3.666982650756836,8.972330647338822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5609.50244140625,0.0,1549.843505859375,1895.4371337890625,-0.0,3615.24951171875,0.9089235067367554,1.0,0.0,3.0,1.0,0.0
12248040,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7371131181716919,0.3167417347431183,0.2905378937721252,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8265715837478638,0.451837807893753,0.4331767559051513,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.901783525943756,0.5666307806968689,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7400936484336853,0.3210409879684448,0.309945285320282,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6163111329078674,0.181854173541069,0.8477882146835327,284.99078369140625,284.95001220703125,296.64581298828125,287.81549072265625,296.91748046875,297.0152587890625,284.990478515625,1.0,0.5978095531463623,0.3689506947994232,0.3689506947994232,1.0,1.0,-2.9393579959869385,0.7807644009590149,2.1585936546325684,0.116556666791439,0.9080989360809326,0.9080989360809326,0.0,213.6515045166016,205.0,36813.03125,-0.0,2517.523681640625,1.0,281.2422180175781,283.6407470703125,290.7657775878906,293.1150207519531,313.061279296875,298.5343933105469,280.95001220703125,35697.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228296875953674,1.0,0.0,0.0,3.666958570480346,3.666982650756836,8.972330647338822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5609.50244140625,0.0,1549.843505859375,1895.4371337890625,-0.0,3615.24951171875,0.9089235067367554,1.0,0.0,3.0,1.0,0.0
12248100,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7367660999298096,0.3153101503849029,0.2894269526004791,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.82621169090271,0.4499551951885223,0.4315708875656128,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9990000128746032,0.9008591771125792,0.5653219819068909,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7398577928543091,0.3198290765285492,0.3089135885238647,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.6156740188598633,0.1807843744754791,0.8431960344314575,284.8536071777344,284.95001220703125,296.616943359375,287.8019714355469,296.907958984375,297.0128173828125,284.84527587890625,1.0,0.5959782004356384,0.3693121075630188,0.3693121075630188,1.0,1.0,-2.927751302719116,0.7778760194778442,2.1498751640319824,0.1162420138716697,0.888471245765686,0.888471245765686,0.0,212.47802734375,205.0,37549.32421875,-0.0,2490.31640625,1.0,280.9983215332031,283.46954345703125,290.8248291015625,293.298828125,313.061279296875,298.5343933105469,280.95001220703125,36582.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288015365600586,1.0,0.0,0.0,3.6564221382141113,3.6564462184906006,8.920843583837268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5453.583984375,0.0,1544.692626953125,1895.4371337890625,-0.0,3670.151123046875,0.9066520929336548,1.0,0.0,3.0,1.0,0.0
12248160,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7354899048805237,0.3135265111923218,0.2879482805728912,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8249163627624512,0.447726309299469,0.4296024143695831,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9990000128746032,0.8990417122840881,0.5655916929244995,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7387798428535461,0.3183414936065674,0.3076178133487701,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.614295482635498,0.1795469373464584,0.8379756808280945,284.8097229003906,284.95001220703125,296.5881042480469,287.7884521484375,296.8954467773437,297.0062255859375,284.8086242675781,1.0,0.594456136226654,0.3696985840797424,0.3696985840797424,1.0,1.0,-2.916100263595581,0.7750207781791687,2.1410796642303467,0.1160782426595687,0.8742583394050598,0.8742583394050598,0.0,212.1856384277344,208.0,37449.70703125,-0.0,2467.5859375,1.0,280.9578552246094,283.4317626953125,290.8150634765625,293.2529296875,313.061279296875,298.5343933105469,281.25,37476.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932094156742096,1.0,0.0,0.0,3.620307207107544,3.620331048965454,8.745489594730316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5087.9169921875,0.0,1511.34228515625,1895.4371337890625,-0.0,3700.3212890625,0.8995262980461121,1.0,0.0,3.0,1.0,0.0
12248220,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.733372688293457,0.3115618824958801,0.2859337031841278,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8226614594459534,0.4450327157974243,0.426827073097229,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8969889283180237,0.5669004917144775,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.73686683177948,0.3165474832057953,0.3057662844657898,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6119009256362915,0.1779476255178451,0.8304020166397095,284.9605407714844,284.95001220703125,296.54522705078125,287.768310546875,296.8807067871094,297.0017395019531,284.9629211425781,1.0,0.5927464365959167,0.3702731132507324,0.3702731132507324,1.0,1.0,-2.900581359863281,0.7713713049888611,2.1292102336883545,0.1159457340836525,0.888555109500885,0.888555109500885,0.0,212.32286071777344,208.0,36277.078125,-0.0,2440.14892578125,1.0,281.2293395996094,283.6264953613281,290.7097473144531,293.0122375488281,313.061279296875,298.5343933105469,281.25,36303.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197575449943542,1.0,0.0,0.0,3.607634544372559,3.6076583862304688,8.684371550771175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5223.81591796875,0.0,1488.7872314453125,1895.4371337890625,-0.0,3586.920654296875,0.8962476253509521,1.0,0.0,3.0,1.0,0.0
12248280,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7327829599380493,0.311005026102066,0.2854240834712982,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8219839334487915,0.4442230463027954,0.4260521531105041,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.8963707685470581,0.5673677921295166,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7362991571426392,0.3160183131694793,0.305258184671402,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.6111506819725037,0.1774600595235824,0.828180193901062,284.9690246582031,284.95001220703125,296.5304260253906,287.7613525390625,296.8764038085937,297.00128173828125,284.9694519042969,1.0,0.5923152565956116,0.3704715669155121,0.3704715669155121,1.0,1.0,-2.8963162899017334,0.7704716324806213,2.125844717025757,0.1160240098834037,0.890221118927002,0.890221118927002,0.0,212.4218292236328,196.0,36192.30078125,-0.0,2432.951171875,1.0,281.24188232421875,283.6363830566406,290.7060852050781,293.0145263671875,313.061279296875,298.5343933105469,281.54998779296875,36097.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171346426010132,1.0,0.0,0.0,3.609659433364868,3.6096832752227774,8.694123039276747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4944.28857421875,0.0,1489.4708251953125,1895.4371337890625,-0.0,3562.69189453125,0.896420419216156,1.0,0.0,3.0,1.0,0.0
12248340,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.733917236328125,0.3092892169952392,0.2836320698261261,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8231945037841797,0.4415399134159088,0.4232531189918518,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.9990000128746032,0.8955330848693848,0.5609864592552185,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7374920845031738,0.3143139779567718,0.3034049570560455,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.611386239528656,0.1758194416761398,0.8197636604309082,285.119384765625,284.95001220703125,296.4728088378906,287.7342529296875,296.86395263671875,297.0051574707031,285.1185302734375,1.0,0.586297869682312,0.3712445199489593,0.3712445199489593,1.0,1.0,-2.8707973957061768,0.7639617323875427,2.1068356037139893,0.1155266538262367,0.9262129068374634,0.9262129068374634,0.0,207.9433135986328,199.0,35027.4921875,-0.0,2365.399169921875,1.0,281.5415954589844,283.8255310058594,290.659423828125,292.8796691894531,313.061279296875,298.5343933105469,281.25,34431.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985558748245239,1.0,0.0,0.0,3.665245532989502,3.665269613265991,8.963950790530362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5429.81689453125,0.0,1538.4083251953125,1895.4371337890625,-0.0,3390.119384765625,0.9076946377754213,1.0,0.0,3.0,1.0,0.0
12248400,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.733917236328125,0.3092892169952392,0.2836320698261261,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8231945037841797,0.4415399134159088,0.4232531189918518,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.9990000128746032,0.8955330848693848,0.5609864592552185,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7374920845031738,0.3143139779567718,0.3034049570560455,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.611386239528656,0.1758194416761398,0.8197636604309082,285.119384765625,284.95001220703125,296.4728088378906,287.7342529296875,296.86395263671875,297.0051574707031,285.1185302734375,1.0,0.586297869682312,0.3712445199489593,0.3712445199489593,1.0,1.0,-2.8707973957061768,0.7639617323875427,2.1068356037139893,0.1155266538262367,0.9262129068374634,0.9262129068374634,0.0,207.9433135986328,199.0,35027.4921875,-0.0,2365.399169921875,1.0,281.5415954589844,283.8255310058594,290.659423828125,292.8796691894531,313.061279296875,298.5343933105469,281.25,34431.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985558748245239,1.0,0.0,0.0,3.665245532989502,3.665269613265991,8.963950790530362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5429.81689453125,0.0,1538.4083251953125,1895.4371337890625,-0.0,3390.119384765625,0.9076946377754213,1.0,0.0,3.0,1.0,0.0
12248460,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7327877283096313,0.3063152730464935,0.2813471555709839,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8220210075378418,0.4376946687698364,0.4200184345245361,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.8930855393409729,0.5592519044876099,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7365904450416565,0.3117609918117523,0.3012760281562805,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.6097697019577026,0.1737390160560608,0.8111256957054138,284.91485595703125,284.95001220703125,296.4152526855469,287.7071228027344,296.8454895019531,297.00115966796875,284.9127502441406,1.0,0.5829588174819946,0.3720962107181549,0.3720962107181549,1.0,1.0,-2.8491320610046387,0.7589153051376343,2.090216875076294,0.115417793393135,0.9048662185668944,0.9048662185668944,0.0,206.1833953857422,202.0,35746.94140625,-0.0,2318.794677734375,1.0,281.2575988769531,283.5852966308594,290.7417907714844,293.06854248046875,313.061279296875,298.5343933105469,280.95001220703125,35928.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101182222366332,1.0,0.0,0.0,3.675764560699463,3.6757888793945312,9.015475939122553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5548.427734375,0.0,1561.4871826171875,1895.4371337890625,-0.0,3497.700927734375,0.9108514785766602,1.0,0.0,3.0,1.0,0.0
12248520,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7327877283096313,0.3063152730464935,0.2813471555709839,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8220210075378418,0.4376946687698364,0.4200184345245361,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.8930855393409729,0.5592519044876099,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7365904450416565,0.3117609918117523,0.3012760281562805,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.6097697019577026,0.1737390160560608,0.8111256957054138,284.91485595703125,284.95001220703125,296.4152526855469,287.7071228027344,296.8454895019531,297.00115966796875,284.9127502441406,1.0,0.5829588174819946,0.3720962107181549,0.3720962107181549,1.0,1.0,-2.8491320610046387,0.7589153051376343,2.090216875076294,0.115417793393135,0.9048662185668944,0.9048662185668944,0.0,206.1833953857422,202.0,35746.94140625,-0.0,2318.794677734375,1.0,281.2575988769531,283.5852966308594,290.7417907714844,293.06854248046875,313.061279296875,298.5343933105469,280.95001220703125,35928.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101182222366332,1.0,0.0,0.0,3.675764560699463,3.6757888793945312,9.015475939122553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5548.427734375,0.0,1561.4871826171875,1895.4371337890625,-0.0,3497.700927734375,0.9108514785766602,1.0,0.0,3.0,1.0,0.0
12248580,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.7289640307426453,0.3022918403148651,0.2779732048511505,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8180516958236694,0.4327353537082672,0.4156215190887451,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.9990000128746032,0.8870168328285217,0.5620059370994568,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.7331847548484802,0.308311402797699,0.2982544004917145,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.6056777834892273,0.1710479110479354,0.7999442219734192,284.7314758300781,284.95001220703125,296.3577575683594,287.6799621582031,296.82110595703125,296.98895263671875,284.7310485839844,1.0,0.5806640982627869,0.3729479312896728,0.3729479312896728,1.0,1.0,-2.826033592224121,0.7533531785011292,2.0726804733276367,0.1151996403932571,0.8598752617835999,0.8598752617835999,0.0,206.84625244140625,190.0,36373.1015625,-0.0,2281.989501953125,1.0,280.9582824707031,283.3764038085937,290.73565673828125,293.1236877441406,313.061279296875,298.5343933105469,281.25,38354.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251610040664672,1.0,0.0,0.0,3.5955960750579834,3.5956199169158936,8.626509497844381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5001.740234375,0.0,1490.8336181640625,1895.4371337890625,-0.0,3636.708740234375,0.8946046233177185,1.0,0.0,3.0,1.0,0.0
12248640,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.7289640307426453,0.3022918403148651,0.2779732048511505,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8180516958236694,0.4327353537082672,0.4156215190887451,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.9990000128746032,0.8870168328285217,0.5620059370994568,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.7331847548484802,0.308311402797699,0.2982544004917145,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.6056777834892273,0.1710479110479354,0.7999442219734192,284.7314758300781,284.95001220703125,296.3577575683594,287.6799621582031,296.82110595703125,296.98895263671875,284.7310485839844,1.0,0.5806640982627869,0.3729479312896728,0.3729479312896728,1.0,1.0,-2.826033592224121,0.7533531785011292,2.0726804733276367,0.1151996403932571,0.8598752617835999,0.8598752617835999,0.0,206.84625244140625,190.0,36373.1015625,-0.0,2281.989501953125,1.0,280.9582824707031,283.3764038085937,290.73565673828125,293.1236877441406,313.061279296875,298.5343933105469,281.25,38354.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251610040664672,1.0,0.0,0.0,3.5955960750579834,3.5956199169158936,8.626509497844381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5001.740234375,0.0,1490.8336181640625,1895.4371337890625,-0.0,3636.708740234375,0.8946046233177185,1.0,0.0,3.0,1.0,0.0
12248700,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7280842661857605,0.3006496131420135,0.276236891746521,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8172258734703064,0.4305593073368072,0.4133226275444031,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.8842872381210327,0.5606874823570251,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7324796915054321,0.3067847192287445,0.2966278791427612,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6044726371765137,0.1697690635919571,0.7936987280845642,284.8606262207031,284.95001220703125,296.3290710449219,287.6663818359375,296.81121826171875,296.9858703613281,284.8685913085937,1.0,0.5777220129966736,0.3733737766742706,0.3733737766742706,1.0,1.0,-2.810147762298584,0.7490919828414917,2.0610556602478027,0.1146782860159874,0.866284966468811,0.866284966468811,0.0,205.5428924560547,190.0,35284.53515625,-0.0,2248.5146484375,1.0,281.1994934082031,283.5495910644531,290.62811279296875,292.8643493652344,313.061279296875,298.5343933105469,281.25,37667.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916526734828949,1.0,0.0,0.0,3.561387538909912,3.561411142349243,8.463145491077739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5100.93798828125,0.0,1448.970458984375,1895.4371337890625,-0.0,3557.071044921875,0.8871640563011169,1.0,0.0,3.0,1.0,0.0
12248760,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7284830212593079,0.299433559179306,0.2749322652816772,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8177269697189331,0.4287896156311035,0.4114379584789276,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.8827566504478455,0.5570493936538696,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7329282760620117,0.3055631518363952,0.2952888607978821,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.604348361492157,0.168679878115654,0.7881031632423401,284.8987731933594,284.95001220703125,296.3003845214844,287.6528015136719,296.8031311035156,296.9852600097656,284.89923095703125,1.0,0.5741296410560608,0.373850554227829,0.373850554227829,1.0,1.0,-2.7936086654663086,0.7447249293327332,2.0488839149475098,0.1140906736254692,0.867159366607666,0.867159366607666,0.0,202.94631958007807,178.0,34965.82421875,-0.0,2208.1005859375,1.0,281.241455078125,283.59307861328125,290.5957946777344,292.83856201171875,313.061279296875,298.5343933105469,281.54998779296875,37016.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909383237361908,1.0,0.0,0.0,3.550053834915161,3.550076961517334,8.409364227190963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4846.51806640625,0.0,1432.1898193359375,1895.4371337890625,-0.0,3490.87890625,0.8837898969650269,1.0,0.0,3.0,1.0,0.0
