time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248820,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7314455509185791,0.297585517168045,0.2728875577449798,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.821047306060791,0.4258642196655273,0.4082675576210022,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.8824909329414368,0.545671820640564,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7358844876289368,0.3035928308963775,0.2930515706539154,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6061320304870605,0.1668719947338104,0.7783074378967285,285.05084228515625,284.95001220703125,296.2430725097656,287.6256408691406,296.7900390625,296.9881591796875,285.0498352050781,1.0,0.565463662147522,0.3748040497303009,0.3748040497303009,1.0,1.0,-2.7592077255249023,0.7355132699012756,2.0236945152282715,0.1127340272068977,0.8939799070358276,0.8939799070358276,0.0,195.5533142089844,181.0,33666.6171875,-0.0,2115.981689453125,1.0,281.5409240722656,283.789306640625,290.5367736816406,292.6769714355469,313.061279296875,298.5343933105469,281.8500061035156,35197.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877875208854675,1.0,0.0,0.0,3.5763187408447266,3.5763418674468994,8.534257176506799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4733.103515625,0.0,1446.8453369140625,1895.4371337890625,-0.0,3289.510498046875,0.8883367776870728,1.0,0.0,3.0,1.0,0.0
12248880,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7314455509185791,0.297585517168045,0.2728875577449798,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.821047306060791,0.4258642196655273,0.4082675576210022,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.8824909329414368,0.545671820640564,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7358844876289368,0.3035928308963775,0.2930515706539154,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6061320304870605,0.1668719947338104,0.7783074378967285,285.05084228515625,284.95001220703125,296.2430725097656,287.6256408691406,296.7900390625,296.9881591796875,285.0498352050781,1.0,0.565463662147522,0.3748040497303009,0.3748040497303009,1.0,1.0,-2.7592077255249023,0.7355132699012756,2.0236945152282715,0.1127340272068977,0.8939799070358276,0.8939799070358276,0.0,195.5533142089844,181.0,33666.6171875,-0.0,2115.981689453125,1.0,281.5409240722656,283.789306640625,290.5367736816406,292.6769714355469,313.061279296875,298.5343933105469,281.8500061035156,35197.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877875208854675,1.0,0.0,0.0,3.5763187408447266,3.5763418674468994,8.534257176506799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4733.103515625,0.0,1446.8453369140625,1895.4371337890625,-0.0,3289.510498046875,0.8883367776870728,1.0,0.0,3.0,1.0,0.0
12248940,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.7327757477760315,0.2961250841617584,0.2713956832885742,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.822374701499939,0.4234045147895813,0.4057424068450928,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.9990000128746032,0.8841665387153625,0.5394992232322693,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.7371429204940796,0.3019810616970062,0.2913387715816498,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.6065046787261963,0.1654069423675537,0.7708155512809753,285.1944885253906,284.95001220703125,296.1859130859375,287.5984802246094,296.78143310546875,296.9974365234375,285.1934509277344,1.0,0.5605208277702332,0.3757575750350952,0.3757575750350952,1.0,1.0,-2.735884666442871,0.7300079464912415,2.0058767795562744,0.1124122142791748,0.9393557906150818,0.9393557906150818,0.0,191.4293365478516,184.0,32635.40234375,-0.0,2058.81494140625,1.0,281.8414306640625,283.9710998535156,290.51666259765625,292.583984375,313.061279296875,298.5343933105469,281.54998779296875,33584.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680750131607056,1.0,0.0,0.0,3.663738489151001,3.663762092590332,8.956579904406681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5207.234375,0.0,1530.3685302734375,1895.4371337890625,-0.0,3104.75244140625,0.9067678451538086,1.0,0.0,3.0,1.0,0.0
12249000,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.7327757477760315,0.2961250841617584,0.2713956832885742,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.822374701499939,0.4234045147895813,0.4057424068450928,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.9990000128746032,0.8841665387153625,0.5394992232322693,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.7371429204940796,0.3019810616970062,0.2913387715816498,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.6065046787261963,0.1654069423675537,0.7708155512809753,285.1944885253906,284.95001220703125,296.1859130859375,287.5984802246094,296.78143310546875,296.9974365234375,285.1934509277344,1.0,0.5605208277702332,0.3757575750350952,0.3757575750350952,1.0,1.0,-2.735884666442871,0.7300079464912415,2.0058767795562744,0.1124122142791748,0.9393557906150818,0.9393557906150818,0.0,191.4293365478516,184.0,32635.40234375,-0.0,2058.81494140625,1.0,281.8414306640625,283.9710998535156,290.51666259765625,292.583984375,313.061279296875,298.5343933105469,281.54998779296875,33584.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680750131607056,1.0,0.0,0.0,3.663738489151001,3.663762092590332,8.956579904406681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5207.234375,0.0,1530.3685302734375,1895.4371337890625,-0.0,3104.75244140625,0.9067678451538086,1.0,0.0,3.0,1.0,0.0
12249060,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7313216328620911,0.2932226359844208,0.2692318856716156,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8207900524139404,0.4196120202541351,0.4026162624359131,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.8822253942489624,0.5386579036712646,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.73582923412323,0.2993791103363037,0.2892146110534668,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6045242547988892,0.1633925288915634,0.7626930475234985,284.9718933105469,284.95001220703125,296.1288452148437,287.57135009765625,296.7650146484375,296.9964904785156,284.9690246582031,1.0,0.5575724840164185,0.3769225180149078,0.3769225180149078,1.0,1.0,-2.716205596923828,0.7261945009231567,1.990011096000672,0.1131915152072906,0.9245592355728148,0.9245592355728148,0.0,190.290771484375,187.0,33285.78125,-0.0,2022.0596923828125,1.0,281.5574951171875,283.7080383300781,290.61346435546875,292.789794921875,313.061279296875,298.5343933105469,281.25,35059.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815628886222839,1.0,0.0,0.0,3.706864595413208,3.706888914108277,9.168678047899448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5323.03369140625,0.0,1590.2115478515625,1895.4371337890625,-0.0,3231.225830078125,0.9172247648239136,1.0,0.0,3.0,1.0,0.0
12249120,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7313216328620911,0.2932226359844208,0.2692318856716156,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8207900524139404,0.4196120202541351,0.4026162624359131,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.8822253942489624,0.5386579036712646,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.73582923412323,0.2993791103363037,0.2892146110534668,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6045242547988892,0.1633925288915634,0.7626930475234985,284.9718933105469,284.95001220703125,296.1288452148437,287.57135009765625,296.7650146484375,296.9964904785156,284.9690246582031,1.0,0.5575724840164185,0.3769225180149078,0.3769225180149078,1.0,1.0,-2.716205596923828,0.7261945009231567,1.990011096000672,0.1131915152072906,0.9245592355728148,0.9245592355728148,0.0,190.290771484375,187.0,33285.78125,-0.0,2022.0596923828125,1.0,281.5574951171875,283.7080383300781,290.61346435546875,292.789794921875,313.061279296875,298.5343933105469,281.25,35059.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815628886222839,1.0,0.0,0.0,3.706864595413208,3.706888914108277,9.168678047899448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5323.03369140625,0.0,1590.2115478515625,1895.4371337890625,-0.0,3231.225830078125,0.9172247648239136,1.0,0.0,3.0,1.0,0.0
12249180,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.7270988821983337,0.2891618907451629,0.2658508419990539,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.8163519501686096,0.4145835638046264,0.3981853723526001,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9990000128746032,0.8760459423065186,0.5419803261756897,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.7319768667221069,0.2957982718944549,0.2860929369926452,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.599912166595459,0.1606885492801666,0.7515727877616882,284.76861572265625,284.95001220703125,296.0719299316406,287.54425048828125,296.7420349121094,296.9864807128906,284.76739501953125,1.0,0.5555580854415894,0.3780874609947204,0.3780874609947204,1.0,1.0,-2.693698167800904,0.7213907241821289,1.9723073244094849,0.1136015653610229,0.8832092881202698,0.8832092881202698,0.0,191.2605438232422,190.0,33957.046875,-0.0,1990.9957275390625,1.0,281.2579040527344,283.4751281738281,290.60894775390625,292.8495788574219,313.061279296875,298.5343933105469,281.54998779296875,37398.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986034393310547,1.0,0.0,0.0,3.6628150939941406,3.662839412689209,8.952065968514944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4798.44482421875,0.0,1557.971435546875,1895.4371337890625,-0.0,3390.562744140625,0.9088886380195618,1.0,0.0,3.0,1.0,0.0
12249240,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.7270988821983337,0.2891618907451629,0.2658508419990539,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.8163519501686096,0.4145835638046264,0.3981853723526001,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9990000128746032,0.8760459423065186,0.5419803261756897,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.7319768667221069,0.2957982718944549,0.2860929369926452,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.599912166595459,0.1606885492801666,0.7515727877616882,284.76861572265625,284.95001220703125,296.0719299316406,287.54425048828125,296.7420349121094,296.9864807128906,284.76739501953125,1.0,0.5555580854415894,0.3780874609947204,0.3780874609947204,1.0,1.0,-2.693698167800904,0.7213907241821289,1.9723073244094849,0.1136015653610229,0.8832092881202698,0.8832092881202698,0.0,191.2605438232422,190.0,33957.046875,-0.0,1990.9957275390625,1.0,281.2579040527344,283.4751281738281,290.60894775390625,292.8495788574219,313.061279296875,298.5343933105469,281.54998779296875,37398.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986034393310547,1.0,0.0,0.0,3.6628150939941406,3.662839412689209,8.952065968514944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4798.44482421875,0.0,1557.971435546875,1895.4371337890625,-0.0,3390.562744140625,0.9088886380195618,1.0,0.0,3.0,1.0,0.0
12249300,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7247246503829956,0.2874758541584015,0.2641537487506866,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8137750625610352,0.4123455882072449,0.3959094285964966,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.87290358543396,0.5442445278167725,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.729756236076355,0.2941911518573761,0.2844691872596741,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.5971956849098206,0.1593830734491348,0.7455956935882568,284.89508056640625,284.95001220703125,296.0435485839844,287.5307312011719,296.73223876953125,296.98370361328125,284.9035339355469,1.0,0.5547693967819214,0.3786699473857879,0.3786699473857879,1.0,1.0,-2.6825077533721924,0.7189957499504089,1.963512063026428,0.1137502491474151,0.8915674090385437,0.8915674090385437,0.0,192.07339477539065,190.0,32941.18359375,-0.0,1977.2139892578125,1.0,281.50128173828125,283.6454162597656,290.496337890625,292.5899658203125,313.061279296875,298.5343933105469,281.54998779296875,36871.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901001811027527,1.0,0.0,0.0,3.643052577972412,3.643076658248901,8.855726036927081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4899.466796875,0.0,1531.964599609375,1895.4371337890625,-0.0,3311.14453125,0.9047223925590516,1.0,0.0,3.0,1.0,0.0
12249360,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7228596806526184,0.2862077951431274,0.2629179954528808,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8116137385368347,0.4105109572410583,0.3940824866294861,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9990000128746032,0.870307445526123,0.5462067127227783,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7279199957847595,0.292885422706604,0.2831707596778869,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.594815731048584,0.1582497656345367,0.7404065728187561,284.934326171875,284.95001220703125,296.0151672363281,287.5172119140625,296.72381591796875,296.9828796386719,284.93505859375,1.0,0.554179310798645,0.3791966140270233,0.3791966140270233,1.0,1.0,-2.673386335372925,0.7171701192855835,1.956216096878052,0.1140004768967628,0.8949113488197327,0.8949113488197327,0.0,192.8033905029297,193.0,32729.509765625,-0.0,1966.349609375,1.0,281.5421447753906,283.6867980957031,290.4625244140625,292.5669860839844,313.061279296875,298.5343933105469,281.8500061035156,36311.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830875754356384,1.0,0.0,0.0,3.643763780593872,3.643787860870361,8.859183822096384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4656.15673828125,0.0,1528.5689697265625,1895.4371337890625,-0.0,3245.509033203125,0.9041669964790344,1.0,0.0,3.0,1.0,0.0
12249420,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7209733128547668,0.2850514948368072,0.2617731094360351,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8093404173851013,0.4087258875370025,0.3922883868217468,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9990000128746032,0.8677674531936646,0.5483886003494263,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7260247468948364,0.2916320264339447,0.2819117605686188,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.5923047661781311,0.1571117341518402,0.7351546287536621,285.0817565917969,284.95001220703125,295.9833068847656,287.50201416015625,296.71533203125,296.9833068847656,285.0883178710937,1.0,0.5537227392196655,0.3797892034053802,0.3797892034053802,1.0,1.0,-2.664649486541748,0.7156184315681458,1.9490312337875368,0.1144546195864677,0.9185974597930908,0.9185974597930908,0.0,193.6704864501953,193.0,31863.412109375,-0.0,1956.7557373046875,1.0,281.8092041015625,283.87567138671875,290.39581298828125,292.38885498046875,313.061279296875,298.5343933105469,281.8500061035156,35162.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684791922569275,1.0,0.0,0.0,3.662371873855591,3.66239595413208,8.949900234256347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4797.83837890625,0.0,1540.6883544921875,1895.4371337890625,-0.0,3108.544189453125,0.9078691005706788,1.0,0.0,3.0,1.0,0.0
12249480,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7197290658950806,0.2842901945114136,0.2611040771007538,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8077554106712341,0.4074810743331909,0.3911265134811401,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.9990000128746032,0.865976870059967,0.5499938130378723,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7247310876846313,0.2907752096652984,0.2811131477355957,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.5905495882034302,0.1563169807195663,0.7316296696662903,285.10626220703125,284.95001220703125,295.9585876464844,287.4902038574219,296.7093811035156,296.984619140625,285.1061706542969,1.0,0.5535241961479187,0.380249947309494,0.380249947309494,1.0,1.0,-2.6591813564300537,0.714859664440155,1.944321751594544,0.1149663776159286,0.9305603504180908,0.9305603504180908,0.0,194.34588623046875,181.0,31767.3359375,-0.0,1951.3736572265625,1.0,281.8419189453125,283.89813232421875,290.406494140625,292.4257507324219,313.061279296875,298.5343933105469,281.54998779296875,34613.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621826171875,1.0,0.0,0.0,3.69127893447876,3.691303014755249,9.091739912037156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5123.21875,0.0,1569.0882568359375,1895.4371337890625,-0.0,3049.476806640625,0.9136767983436584,1.0,0.0,3.0,1.0,0.0
12249540,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7190810441970825,0.2811912596225738,0.2586688995361328,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8070709109306335,0.4033927023410797,0.3876034319400787,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.859801709651947,0.5464165210723877,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7241869568824768,0.2878689169883728,0.2786095142364502,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.5888888239860535,0.1539633274078369,0.7215911746025085,284.8927917480469,284.95001220703125,295.9021301269531,287.4632568359375,296.6921691894531,296.9822082519531,284.88995361328125,1.0,0.5482398867607117,0.3813032805919647,0.3813032805919647,1.0,1.0,-2.632673501968384,0.7082688212394714,1.924404621124268,0.1146991848945617,0.9060162901878356,0.9060162901878356,0.0,191.5220947265625,169.0,32277.90625,-0.0,1898.1202392578125,1.0,281.55743408203125,283.6492004394531,290.4975891113281,292.6154479980469,313.061279296875,298.5343933105469,281.25,36159.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739924430847168,1.0,0.0,0.0,3.694774389266968,3.6947989463806152,9.108966878557112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5224.11279296875,0.0,1584.761474609375,1895.4371337890625,-0.0,3160.258056640625,0.9152436256408693,1.0,0.0,3.0,1.0,0.0
12249600,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7190810441970825,0.2811912596225738,0.2586688995361328,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8070709109306335,0.4033927023410797,0.3876034319400787,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.859801709651947,0.5464165210723877,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7241869568824768,0.2878689169883728,0.2786095142364502,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.5888888239860535,0.1539633274078369,0.7215911746025085,284.8927917480469,284.95001220703125,295.9021301269531,287.4632568359375,296.6921691894531,296.9822082519531,284.88995361328125,1.0,0.5482398867607117,0.3813032805919647,0.3813032805919647,1.0,1.0,-2.632673501968384,0.7082688212394714,1.924404621124268,0.1146991848945617,0.9060162901878356,0.9060162901878356,0.0,191.5220947265625,169.0,32277.90625,-0.0,1898.1202392578125,1.0,281.55743408203125,283.6492004394531,290.4975891113281,292.6154479980469,313.061279296875,298.5343933105469,281.25,36159.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739924430847168,1.0,0.0,0.0,3.694774389266968,3.6947989463806152,9.108966878557112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5224.11279296875,0.0,1584.761474609375,1895.4371337890625,-0.0,3160.258056640625,0.9152436256408693,1.0,0.0,3.0,1.0,0.0
12249660,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053161621094,0.7188960909843445,0.2768187224864959,0.2548509240150451,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.60418701171875,0.8074411749839783,0.3980637788772583,0.3827134370803833,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.9990000128746032,0.852350652217865,0.5387880206108093,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.605224609375,0.7243791818618774,0.2839037179946899,0.2749547958374023,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60845947265625,0.5877321362495422,0.1509084403514862,0.7079225182533264,284.60430908203125,284.95001220703125,295.84588623046875,287.4364013671875,296.447998046875,296.97314453125,284.59832763671875,1.0,0.5397672057151794,0.6287819743156433,0.6287819743156433,0.6000000238418579,1.0,-2.592240810394287,1.223076581954956,1.3691641092300415,0.6381900310516357,0.8381761908531189,0.8381761908531189,0.0,186.1770172119141,157.0,31678.298828125,-0.0,1812.7738037109373,1.0,281.2582397460937,283.3832397460937,290.4776611328125,292.6114501953125,313.061279296875,298.5343933105469,281.54998779296875,39884.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870020508766174,1.0,0.0,0.0,3.570455312728882,3.570479154586792,8.506295898769167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4643.5751953125,0.0,1474.887939453125,1895.4371337890625,-0.0,3282.16015625,0.8898327946662903,1.0,0.0,3.0,1.0,0.0
12249720,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053161621094,0.7188960909843445,0.2768187224864959,0.2548509240150451,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.60418701171875,0.8074411749839783,0.3980637788772583,0.3827134370803833,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.9990000128746032,0.852350652217865,0.5387880206108093,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.605224609375,0.7243791818618774,0.2839037179946899,0.2749547958374023,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60845947265625,0.5877321362495422,0.1509084403514862,0.7079225182533264,284.60430908203125,284.95001220703125,295.84588623046875,287.4364013671875,296.447998046875,296.97314453125,284.59832763671875,1.0,0.5397672057151794,0.6287819743156433,0.6287819743156433,0.6000000238418579,1.0,-2.592240810394287,1.223076581954956,1.3691641092300415,0.6381900310516357,0.8381761908531189,0.8381761908531189,0.0,186.1770172119141,157.0,31678.298828125,-0.0,1812.7738037109373,1.0,281.2582397460937,283.3832397460937,290.4776611328125,292.6114501953125,313.061279296875,298.5343933105469,281.54998779296875,39884.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870020508766174,1.0,0.0,0.0,3.570455312728882,3.570479154586792,8.506295898769167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4643.5751953125,0.0,1474.887939453125,1895.4371337890625,-0.0,3282.16015625,0.8898327946662903,1.0,0.0,3.0,1.0,0.0
12249780,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.7210185527801514,0.273352563381195,0.2511449754238128,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.8103473782539368,0.3933500051498413,0.3777085542678833,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.8478543758392334,0.5260187387466431,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874084472656,0.7265826463699341,0.280313491821289,0.2710848450660705,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68829345703125,0.5883708000183105,0.1480196565389633,0.6930794715881348,284.6871032714844,284.95001220703125,295.78985595703125,287.4096069335937,295.9820556640625,296.9666442871094,284.685302734375,1.0,0.5293000340461731,0.8762606382369995,0.8762606382369995,0.2000000029802322,1.0,-2.543952465057373,2.152183532714844,0.3917689919471741,1.5758036375045776,0.8104987740516663,0.8104987740516663,0.0,178.23020935058594,160.0,29118.21484375,-0.0,1711.1497802734375,1.0,281.5407409667969,283.5824584960937,290.2916564941406,292.2113037109375,313.061279296875,298.5343933105469,281.8500061035156,40225.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589369058609009,1.0,0.0,0.0,3.404400587081909,3.404423236846924,7.733474376436789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4430.52294921875,0.0,1306.1976318359375,1895.4371337890625,-0.0,3019.034912109375,0.8538914322853088,1.0,0.0,3.0,1.0,0.0
12249840,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.7210185527801514,0.273352563381195,0.2511449754238128,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.8103473782539368,0.3933500051498413,0.3777085542678833,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.8478543758392334,0.5260187387466431,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874084472656,0.7265826463699341,0.280313491821289,0.2710848450660705,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68829345703125,0.5883708000183105,0.1480196565389633,0.6930794715881348,284.6871032714844,284.95001220703125,295.78985595703125,287.4096069335937,295.9820556640625,296.9666442871094,284.685302734375,1.0,0.5293000340461731,0.8762606382369995,0.8762606382369995,0.2000000029802322,1.0,-2.543952465057373,2.152183532714844,0.3917689919471741,1.5758036375045776,0.8104987740516663,0.8104987740516663,0.0,178.23020935058594,160.0,29118.21484375,-0.0,1711.1497802734375,1.0,281.5407409667969,283.5824584960937,290.2916564941406,292.2113037109375,313.061279296875,298.5343933105469,281.8500061035156,40225.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589369058609009,1.0,0.0,0.0,3.404400587081909,3.404423236846924,7.733474376436789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4430.52294921875,0.0,1306.1976318359375,1895.4371337890625,-0.0,3019.034912109375,0.8538914322853088,1.0,0.0,3.0,1.0,0.0
12249900,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7218156456947327,0.2720792889595032,0.2497663050889969,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.811302900314331,0.3914452195167541,0.3756639957427978,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.9990000128746032,0.8470991849899292,0.5212907791137695,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.7272980809211731,0.2788681089878082,0.269505888223648,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.588379442691803,0.1468321532011032,0.6868759393692017,284.8055114746094,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9662475585937,284.8157958984375,1.0,0.52574223279953,1.0,1.0,0.0,1.0,-2.5248043537139893,2.524780035018921,2.4336937713087536e-05,1.9511600732803345,0.8120408058166504,0.8120408058166504,0.0,175.40328979492188,160.0,27852.458984375,-0.0,1673.7255859375,1.0,281.7906799316406,283.7613830566406,290.21075439453125,291.9789733886719,313.061279296875,298.5343933105469,281.8500061035156,39362.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368861675262451,1.0,0.0,0.0,3.3379175662994385,3.3379392623901367,7.434375675074989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4503.31982421875,0.0,1235.896728515625,1895.4371337890625,-0.0,2812.636962890625,0.8392980098724365,1.0,0.0,3.0,1.0,0.0
12249960,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7221024632453918,0.2710846662521362,0.2487309575080871,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8115547895431519,0.3898349702358246,0.3739880919456482,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8467714786529541,0.5184711813926697,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7274370789527893,0.2776436805725097,0.2682141661643982,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.5878967642784119,0.1458154022693634,0.6817188858985901,284.8654479980469,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9677124023437,284.86749267578125,1.0,0.5228819847106934,1.0,1.0,0.0,1.0,-2.510405302047729,2.5104002952575684,5.069354756415123e-06,1.940019965171814,0.8129016757011414,0.8129016757011414,0.0,173.48402404785156,163.0,27581.78515625,-0.0,1645.53271484375,1.0,281.8387451171875,283.8271484375,290.2102355957031,291.9830322265625,313.061279296875,298.5343933105469,282.1499938964844,38240.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196895122528076,1.0,0.0,0.0,3.306745767593384,3.306766986846924,7.296169428627763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4315.177734375,0.0,1198.9482421875,1895.4371337890625,-0.0,2652.693359375,0.8311514854431152,1.0,0.0,3.0,1.0,0.0
12250020,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7221295833587646,0.2701750993728637,0.2477514296770095,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8114513754844666,0.388263463973999,0.3723248541355133,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.8465824723243713,0.5163672566413879,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7272821664810181,0.2764570116996765,0.2669415473937988,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.5871326923370361,0.1448265463113784,0.676688015460968,285.0334167480469,284.95001220703125,295.70269775390625,287.367919921875,295.7039489746094,296.9707336425781,285.04217529296875,1.0,0.5204129219055176,1.0,1.0,0.0,1.0,-2.497123956680298,2.4971189498901367,5.015483566239709e-06,1.92973792552948,0.8347983956336975,0.8347983956336975,0.0,171.97503662109375,163.0,26865.455078125,-0.0,1620.8900146484375,1.0,282.0998229980469,284.02410888671875,290.17999267578125,291.8514709472656,313.061279296875,298.5343933105469,282.1499938964844,36190.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975829243659973,1.0,0.0,0.0,3.307322263717652,3.3073432445526123,7.298714308490162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4434.7001953125,0.0,1185.5885009765625,1895.4371337890625,-0.0,2449.34716796875,0.8300206065177917,1.0,0.0,3.0,1.0,0.0
12250080,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7220883369445801,0.2695690095424652,0.2471853792667389,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8112483024597168,0.3871693611145019,0.3712570071220398,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9990000128746032,0.8464611768722534,0.515281617641449,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7270734906196594,0.2756436169147491,0.2661327421665191,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5865099430084229,0.1441524922847747,0.6734309196472168,285.0663146972656,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9739990234375,285.0665283203125,1.0,0.5189709067344666,1.0,1.0,0.0,1.0,-2.48896861076355,2.4889636039733887,4.982796781405341e-06,1.9234368801116943,0.8453827500343323,0.8453827500343323,0.0,171.15647888183594,166.0,26734.9140625,-0.0,1606.3258056640625,1.0,282.1382751464844,284.0531616210937,290.2152404785156,291.9141845703125,313.061279296875,298.5343933105469,282.45001220703125,35150.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876396179199219,1.0,0.0,0.0,3.3339412212371826,3.333962202072144,7.416674066007545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4256.6376953125,0.0,1203.34228515625,1895.4371337890625,-0.0,2358.995361328125,0.8345120549201965,1.0,0.0,3.0,1.0,0.0
12250140,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.7212051153182983,0.2682741284370422,0.2459876537322998,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8098679184913635,0.3848104476928711,0.3689828217029571,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.9990000128746032,0.8457322716712952,0.514792263507843,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.7258597016334534,0.2739068567752838,0.2644463181495666,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.5844725966453552,0.1427362710237503,0.6668429374694824,285.2382507324219,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.98199462890625,285.2372436523437,1.0,0.5168631672859192,1.0,1.0,0.0,1.0,-2.4742636680603027,2.4742586612701416,4.924204404233024e-06,1.9121112823486328,0.8986965417861938,0.8986965417861938,0.0,170.42697143554688,169.0,26030.15625,-0.0,1583.413818359375,1.0,282.43914794921875,284.2406616210937,290.239501953125,291.8941650390625,313.061279296875,298.5343933105469,282.75,32716.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665597796440125,1.0,0.0,0.0,3.4544570446014404,3.45447850227356,7.962563017827051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4206.021484375,0.0,1303.050048828125,1895.4371337890625,-0.0,2170.3505859375,0.8592835664749146,1.0,0.0,3.0,1.0,0.0
12250200,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.7212051153182983,0.2682741284370422,0.2459876537322998,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8098679184913635,0.3848104476928711,0.3689828217029571,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.9990000128746032,0.8457322716712952,0.514792263507843,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.7258597016334534,0.2739068567752838,0.2644463181495666,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.5844725966453552,0.1427362710237503,0.6668429374694824,285.2382507324219,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.98199462890625,285.2372436523437,1.0,0.5168631672859192,1.0,1.0,0.0,1.0,-2.4742636680603027,2.4742586612701416,4.924204404233024e-06,1.9121112823486328,0.8986965417861938,0.8986965417861938,0.0,170.42697143554688,169.0,26030.15625,-0.0,1583.413818359375,1.0,282.43914794921875,284.2406616210937,290.239501953125,291.8941650390625,313.061279296875,298.5343933105469,282.75,32716.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665597796440125,1.0,0.0,0.0,3.4544570446014404,3.45447850227356,7.962563017827051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4206.021484375,0.0,1303.050048828125,1895.4371337890625,-0.0,2170.3505859375,0.8592835664749146,1.0,0.0,3.0,1.0,0.0
12250260,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7194937467575073,0.2670441567897796,0.2449070215225219,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.8074840307235718,0.3825531899929046,0.3668756186962127,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.9990000128746032,0.8442115783691406,0.516409695148468,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7238393425941467,0.2722476124763489,0.2629028558731079,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5817006230354309,0.141394555568695,0.6609302163124084,285.3990783691406,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98974609375,285.39764404296875,1.0,0.515975832939148,1.0,1.0,0.0,1.0,-2.46341609954834,2.463411331176758,4.8812794375407975e-06,1.9037926197052,0.9726616144180298,0.9726616144180298,0.0,170.8917236328125,172.0,25385.349609375,-0.0,1570.863525390625,1.0,282.7406921386719,284.4133605957031,290.2496643066406,291.8704528808594,313.061279296875,298.5343933105469,282.45001220703125,31263.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528831362724304,1.0,0.0,0.0,3.6302785873413086,3.6303014755249023,8.793730899014918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4627.05126953125,0.0,1476.09130859375,1895.4371337890625,-0.0,2050.44580078125,0.8975877165794373,1.0,0.0,3.0,1.0,0.0
12250320,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7194937467575073,0.2670441567897796,0.2449070215225219,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.8074840307235718,0.3825531899929046,0.3668756186962127,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.9990000128746032,0.8442115783691406,0.516409695148468,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7238393425941467,0.2722476124763489,0.2629028558731079,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5817006230354309,0.141394555568695,0.6609302163124084,285.3990783691406,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98974609375,285.39764404296875,1.0,0.515975832939148,1.0,1.0,0.0,1.0,-2.46341609954834,2.463411331176758,4.8812794375407975e-06,1.9037926197052,0.9726616144180298,0.9726616144180298,0.0,170.8917236328125,172.0,25385.349609375,-0.0,1570.863525390625,1.0,282.7406921386719,284.4133605957031,290.2496643066406,291.8704528808594,313.061279296875,298.5343933105469,282.45001220703125,31263.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528831362724304,1.0,0.0,0.0,3.6302785873413086,3.6303014755249023,8.793730899014918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4627.05126953125,0.0,1476.09130859375,1895.4371337890625,-0.0,2050.44580078125,0.8975877165794373,1.0,0.0,3.0,1.0,0.0
12250380,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7157456278800964,0.2642039954662323,0.2429418563842773,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.802980363368988,0.3787460625171661,0.3638920187950134,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9990000128746032,0.8383508920669556,0.5206900238990784,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7200860381126404,0.2694206535816192,0.2607145607471466,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.5771192908287048,0.1393411457538604,0.6533283591270447,285.12451171875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9897155761719,285.1197509765625,1.0,0.5157231092453003,1.0,1.0,0.0,1.0,-2.450857162475586,2.450852394104004,4.831981186725898e-06,1.89424467086792,0.9747148752212524,0.9747148752212524,0.0,172.66421508789062,175.0,25832.1328125,-0.0,1561.586181640625,1.0,282.4574279785156,284.109130859375,290.3630676269531,292.09344482421875,313.061279296875,298.5343933105469,282.1499938964844,32946.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760679125785828,1.0,0.0,0.0,3.752065420150757,3.752089977264404,9.393644404553924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4729.0390625,0.0,1626.2310791015625,1895.4371337890625,-0.0,2254.908935546875,0.9259554147720336,1.0,0.0,3.0,1.0,0.0
12250440,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7157456278800964,0.2642039954662323,0.2429418563842773,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.802980363368988,0.3787460625171661,0.3638920187950134,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9990000128746032,0.8383508920669556,0.5206900238990784,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7200860381126404,0.2694206535816192,0.2607145607471466,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.5771192908287048,0.1393411457538604,0.6533283591270447,285.12451171875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9897155761719,285.1197509765625,1.0,0.5157231092453003,1.0,1.0,0.0,1.0,-2.450857162475586,2.450852394104004,4.831981186725898e-06,1.89424467086792,0.9747148752212524,0.9747148752212524,0.0,172.66421508789062,175.0,25832.1328125,-0.0,1561.586181640625,1.0,282.4574279785156,284.109130859375,290.3630676269531,292.09344482421875,313.061279296875,298.5343933105469,282.1499938964844,32946.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760679125785828,1.0,0.0,0.0,3.752065420150757,3.752089977264404,9.393644404553924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4729.0390625,0.0,1626.2310791015625,1895.4371337890625,-0.0,2254.908935546875,0.9259554147720336,1.0,0.0,3.0,1.0,0.0
12250500,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7127967476844788,0.262203186750412,0.2413903027772903,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.799706757068634,0.3762482106685638,0.3617997169494629,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.8336345553398132,0.5239052176475525,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7173119783401489,0.267544150352478,0.2591594457626343,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5737839341163635,0.1379512697458267,0.6479741930961609,284.9257507324219,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9860534667969,284.9103698730469,1.0,0.5156163573265076,1.0,1.0,0.0,1.0,-2.4420440196990967,2.442039251327514,4.797449491888983e-06,1.8874967098236084,0.9539003968238832,0.9539003968238832,0.0,174.02659606933594,175.0,26281.111328125,-0.0,1555.6041259765625,1.0,282.1981506347656,283.8806457519531,290.39532470703125,292.22509765625,313.061279296875,298.5343933105469,282.1499938964844,34181.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791674017906189,1.0,0.0,0.0,3.7822439670562735,3.78226900100708,9.545360626361798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4563.66943359375,0.0,1671.2327880859375,1895.4371337890625,-0.0,2395.559814453125,0.9332262873649596,1.0,0.0,3.0,1.0,0.0
12250560,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7091893553733826,0.2599562704563141,0.2395143955945968,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7958968281745911,0.3734802007675171,0.3593544363975525,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.8280300498008728,0.5276578068733215,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7140017747879028,0.2654356360435486,0.2573252916336059,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.5698107481002808,0.1363473981618881,0.6415468454360962,284.8465881347656,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9803466796875,284.8430480957031,1.0,0.5154565572738647,1.0,1.0,0.0,1.0,-2.431437730789185,2.4314329624176025,4.756017915497068e-06,1.8793528079986568,0.9384317398071288,0.9384317398071288,0.0,175.61972045898438,163.0,26153.99609375,-0.0,1548.24560546875,1.0,282.1572570800781,283.8133544921875,290.3428955078125,292.1253356933594,313.061279296875,298.5343933105469,281.8500061035156,35384.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993485927581787,1.0,0.0,0.0,3.783951997756958,3.783977270126343,9.55398490987136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4763.16064453125,0.0,1682.5902099609375,1895.4371337890625,-0.0,2465.470703125,0.9346439838409424,1.0,0.0,3.0,1.0,0.0
