time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250620,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.705129861831665,0.2552052140235901,0.2353254109621048,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.7920865416526794,0.3675862848758697,0.3539120852947235,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59393310546875,0.9990000128746032,0.8163142800331116,0.5269826054573059,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.7103758454322815,0.2608785927295685,0.2531233727931976,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.5643699169158936,0.1327425688505172,0.6258983016014099,284.5944519042969,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.966064453125,284.5923767089844,1.0,0.5098434090614319,1.0,1.0,0.0,1.0,-2.395225524902344,2.395220994949341,4.616005298885284e-06,1.8515703678131104,0.8701469302177429,0.8701469302177429,0.0,174.1219024658203,151.0,26215.640625,-0.0,1495.0762939453125,1.0,281.857421875,283.5570373535156,290.2749328613281,292.07110595703125,313.061279296875,298.5343933105469,282.1499938964844,38933.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129896521568298,1.0,0.0,0.0,3.689632177352905,3.689656972885132,9.083630061468284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4255.4404296875,0.0,1599.89697265625,1895.4371337890625,-0.0,2590.751953125,0.9157360792160034,1.0,0.0,3.0,1.0,0.0
12250680,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.705129861831665,0.2552052140235901,0.2353254109621048,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.7920865416526794,0.3675862848758697,0.3539120852947235,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59393310546875,0.9990000128746032,0.8163142800331116,0.5269826054573059,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.7103758454322815,0.2608785927295685,0.2531233727931976,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.5643699169158936,0.1327425688505172,0.6258983016014099,284.5944519042969,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.966064453125,284.5923767089844,1.0,0.5098434090614319,1.0,1.0,0.0,1.0,-2.395225524902344,2.395220994949341,4.616005298885284e-06,1.8515703678131104,0.8701469302177429,0.8701469302177429,0.0,174.1219024658203,151.0,26215.640625,-0.0,1495.0762939453125,1.0,281.857421875,283.5570373535156,290.2749328613281,292.07110595703125,313.061279296875,298.5343933105469,282.1499938964844,38933.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129896521568298,1.0,0.0,0.0,3.689632177352905,3.689656972885132,9.083630061468284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4255.4404296875,0.0,1599.89697265625,1895.4371337890625,-0.0,2590.751953125,0.9157360792160034,1.0,0.0,3.0,1.0,0.0
12250740,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.7051566243171692,0.0,0.2318178564310073,296.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.7924249768257141,0.0,0.3490335345268249,296.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.9990000128746032,0.0,0.5190718770027161,296.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.7102940678596497,0.0,0.2492397576570511,296.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.5619693994522095,0.0,0.6101602911949158,284.7989196777344,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.95819091796875,284.7999267578125,0.0,0.0,1.0,1.0,0.0,1.0,-2.35207462310791,2.3520700931549072,4.4514445107779466e-06,1.8181571960449217,0.0,0.0,0.0,168.71084594726562,60.0,25101.330078125,-0.0,1418.8551025390625,0.0,282.1420593261719,283.80401611328125,290.0953369140625,291.7455444335937,313.061279296875,298.5343933105469,278.1499938964844,38024.984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.603083610534668,3.603107452392578,8.662474328957614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,1496.5518798828125,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.7051566243171692,0.0,0.2318178564310073,296.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.7924249768257141,0.0,0.3490335345268249,296.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.9990000128746032,0.0,0.5190718770027161,296.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.7102940678596497,0.0,0.2492397576570511,296.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.5619693994522095,0.0,0.6101602911949158,284.7989196777344,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.95819091796875,284.7999267578125,0.0,0.0,1.0,1.0,0.0,1.0,-2.35207462310791,2.3520700931549072,4.4514445107779466e-06,1.8181571960449217,0.0,0.0,0.0,168.71084594726562,60.0,25101.330078125,-0.0,1418.8551025390625,0.0,282.1420593261719,283.80401611328125,290.0953369140625,291.7455444335937,313.061279296875,298.5343933105469,278.1499938964844,38024.984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.603083610534668,3.603107452392578,8.662474328957614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,1496.5518798828125,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.3562935292720794,0.0,0.000929053639993,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.3562935292720794,0.0,0.0009783410932868,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.3562935292720794,0.0,0.0007226001471281,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.3562935292720794,0.0,0.0009783384157344,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,0.0046407813206315,284.8853759765625,294.1499938964844,295.3224182128906,287.18585205078125,295.3520812988281,296.8349609375,284.02587890625,0.0,0.0,0.7949562072753906,0.7949562072753906,0.2050437778234481,1.0,-0.0099008111283183,0.0099658658728003,-6.505490455310792e-05,-0.012450779788196,0.0,0.0,0.0,-0.0520593971014022,60.0,1500.494384765625,-0.0,-6.683420906483661e-06,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,1.486565452069044e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.191388989355227e-12,4.191662641983562e-12,9.314159576465498e-18,1.6082329912237014e-10,1.6082309095555303e-10,2.0084759218510264e-16,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,1.385579224814606e-20,4.362254316547797e-19,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0009221597574651,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0013559794751927,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0021421355195343,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0009896882111206,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0025988891720771,284.8818359375,294.1499938964844,295.2962646484375,287.172607421875,295.3486328125,296.6773681640625,283.6111755371094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0067830625921487,0.0073872390203177,-0.0006041763117536,-0.0140336779877543,0.0,0.0,0.0,-0.0363761559128761,60.0,609.2417602539062,-0.0,-6.29962642051396e-06,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52292968130319e-27,1.799173516946429e-27,2.0465646289624068e-30,3.620036836830118e-18,3.617469268208754e-18,2.567292557913094e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0001199454636662,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001377345324726,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0001355912390863,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0001268606138182,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0005395527696236,284.87908935546875,294.1499938964844,295.2694702148437,287.1585693359375,295.3468322753906,296.4815368652344,283.45465087890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012718766229227,0.0031426104251295,-0.0018707338022068,-0.0164925958961248,0.0,0.0,0.0,-0.0087640285491943,60.0,239.97735595703125,-0.0,-1.1028735968920957e-07,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.895167781729598e-40,-1.0587762780929734e-39,-2.398378373630497e-40,5.571044865776519e-21,4.528962891640928e-21,1.0420819741355909e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.608498658053576e-05,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0001015219677356,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,7.599017408210784e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,0.0001011985586956,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,0.0004781897587236,284.8780212402344,294.1499938964844,295.2427673339844,287.14410400390625,295.345947265625,296.2957458496094,283.4119873046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010237555252388,0.0008188238134607,0.0002049316972261,-0.0185411069542169,0.0,0.0,0.0,-0.0084167225286364,60.0,92.9775161743164,-0.0,-7.145875002834148e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883136250794057e-21,4.0665430798296426e-21,3.81659276706763e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,9.53208000282757e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,0.0001003883298835,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,7.417813321808353e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.000100377939816,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,0.0004760880838148,284.8769226074219,294.1499938964844,295.21612548828125,287.1292419433594,295.34490966796875,296.13525390625,283.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156002826988,3.643780388529194e-08,0.0010155638447031,-0.0191820058971643,0.0,0.0,0.0,-0.0086225997656583,60.0,39.07031631469727,-0.0,-7.03517102351725e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.055919255796039e-21,4.031986074932464e-21,4.023933584760359e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,9.525492350803688e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,0.0001003086872515,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,7.408886449411511e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0001003080687951,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0004758126160595,284.875732421875,294.1499938964844,295.1895446777344,287.11395263671875,295.3436279296875,295.9960021972656,283.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151014430448,7.630251985801806e-09,0.0010150937596336,-0.0190387964248657,0.0,0.0,0.0,-0.0085949674248695,60.0,19.42594146728516,-0.0,-7.025514037195536e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061525343150645e-21,4.030863645771192e-21,4.030661697379455e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,9.519016748527064e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,0.0001002402277663,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,7.403751806123182e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0001002398639684,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0004754905821755,284.8731689453125,294.1499938964844,295.13653564453125,287.0822448730469,295.3403625488281,295.7674255371094,283.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,9.60876178741455,-0.0,-7.01593734220296e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030834161305998e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,9.519016748527064e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,0.0001002402277663,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,7.403751806123182e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0001002398639684,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0004754905821755,284.8731689453125,294.1499938964844,295.13653564453125,287.0822448730469,295.3403625488281,295.7674255371094,283.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,9.60876178741455,-0.0,-7.01593734220296e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030834161305998e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,9.51536203501746e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0001002017379505,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,7.400908361887559e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001002013814286,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.0004753080720547,284.87030029296875,294.1499938964844,295.0837097167969,287.0491027832031,295.33624267578125,295.58837890625,283.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.260007858276367,-0.0,-7.010521585470998e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,9.51536203501746e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0001002017379505,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,7.400908361887559e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001002013814286,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.0004753080720547,284.87030029296875,294.1499938964844,295.0837097167969,287.0491027832031,295.33624267578125,295.58837890625,283.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.260007858276367,-0.0,-7.010521585470998e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,9.514034172752872e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.00010018775356,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,7.399874448310584e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,0.000100187397038,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0004752418026328,284.8671875,294.1499938964844,295.03106689453125,287.01470947265625,295.3312072753906,295.4442443847656,283.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.016646385192871,-0.0,-7.008536329067283e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,9.514034172752872e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.00010018775356,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,7.399874448310584e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,0.000100187397038,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0004752418026328,284.8671875,294.1499938964844,295.03106689453125,287.01470947265625,295.3312072753906,295.4442443847656,283.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.016646385192871,-0.0,-7.008536329067283e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,9.514598787063731e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0001001936834654,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,7.400312460958958e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0001001933342195,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.0004752700333483,284.8638000488281,294.1499938964844,294.9785461425781,286.9791259765625,295.3253479003906,295.324951171875,283.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.920528411865234,-0.0,-7.009338531815956e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,9.514598787063731e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0001001936834654,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,7.400312460958958e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0001001933342195,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.0004752700333483,284.8638000488281,294.1499938964844,294.9785461425781,286.9791259765625,295.3253479003906,295.324951171875,283.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.920528411865234,-0.0,-7.009338531815956e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,9.5154537120834e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,0.000100202683825,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,7.400976755889133e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.000100202341855,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0004753127577714,284.8620300292969,294.1499938964844,294.95233154296875,286.9609375,295.3221130371094,295.2723693847656,283.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.882474422454834,-0.0,-7.010584113231745e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,9.516617865301669e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,0.0001002149438136,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,7.401881885016337e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,0.0001002146018436,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,0.0004753709363285,284.8602294921875,294.1499938964844,294.9261474609375,286.9425048828125,295.31866455078125,295.2235717773437,283.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518080380464198e-09,0.0010141374077647,-0.018747778609395,0.0,0.0,0.0,-0.0085398508235812,60.0,7.846510410308838,-0.0,-7.012285863083889e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.519657032797112e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0001002469434752,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.404245116049424e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0001002466015052,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0004755228001158,284.8564453125,294.1499938964844,294.87384033203125,286.90496826171875,295.3111267089844,295.13507080078125,283.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.777830600738525,-0.0,-7.016737413323426e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.519657032797112e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0001002469434752,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.404245116049424e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0001002466015052,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0004755228001158,284.8564453125,294.1499938964844,294.87384033203125,286.90496826171875,295.3111267089844,295.13507080078125,283.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.777830600738525,-0.0,-7.016737413323426e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,9.523283370072022e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,0.0001002851277007,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,7.40706454962492e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,0.0001002847930067,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0004757040005642,284.8524780273437,294.1499938964844,294.82159423828125,286.8666687011719,295.30279541015625,295.0560607910156,283.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.71192741394043,-0.0,-7.022056536243326e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,9.523283370072022e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,0.0001002851277007,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,7.40706454962492e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,0.0001002847930067,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0004757040005642,284.8524780273437,294.1499938964844,294.82159423828125,286.8666687011719,295.30279541015625,295.0560607910156,283.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.71192741394043,-0.0,-7.022056536243326e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,9.527077054372056e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,0.000100325072708,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,7.41001422284171e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.000100324738014,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0004758935247082,284.848388671875,294.1499938964844,294.7694091796875,286.8276672363281,295.2936706542969,294.98394775390625,283.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.64808464050293,-0.0,-7.027624349120742e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,9.527077054372056e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,0.000100325072708,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,7.41001422284171e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.000100324738014,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0004758935247082,284.848388671875,294.1499938964844,294.7694091796875,286.8276672363281,295.2936706542969,294.98394775390625,283.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.64808464050293,-0.0,-7.027624349120742e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.530645183986052e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001003626384772,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,7.412788545479998e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.0001003623110591,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,0.0004760718147736,284.8441162109375,294.1499938964844,294.7171936035156,286.78814697265625,295.2837829589844,294.9169311523437,283.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.585870742797852,-0.0,-7.032862470168767e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.530645183986052e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001003626384772,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,7.412788545479998e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.0001003623110591,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,0.0004760718147736,284.8441162109375,294.1499938964844,294.7171936035156,286.78814697265625,295.2837829589844,294.9169311523437,283.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.585870742797852,-0.0,-7.032862470168767e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,9.532232797937468e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,0.0001003793586278,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,7.414023275487125e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,0.0001003790312097,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0004761511518154,284.8419494628906,294.1499938964844,294.69110107421875,286.7682189941406,295.2785339355469,294.8849182128906,283.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.555256366729736,-0.0,-7.035193050342059e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,9.53363924054429e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0001003941652015,299.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,7.415116851916537e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.0001003938377834,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,0.0004762214084621,284.8397521972656,294.1499938964844,294.6649780273437,286.7481994628906,295.2731018066406,294.8537292480469,283.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.524912357330322,-0.0,-7.037255045361236e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,9.535780554870144e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,0.0001004167061182,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,7.416781591018662e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.000100416393252,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0004763284232467,284.83526611328125,294.1499938964844,294.6127319335937,286.7079467773437,295.2616882324219,294.7933044433594,283.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.464879989624023,-0.0,-7.040390670454144e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,9.535780554870144e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,0.0001004167061182,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,7.416781591018662e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.000100416393252,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0004763284232467,284.83526611328125,294.1499938964844,294.6127319335937,286.7079467773437,295.2616882324219,294.7933044433594,283.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.464879989624023,-0.0,-7.040390670454144e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.536883590044454e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,0.0001004283185466,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,7.417638698825613e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,0.0001004280056804,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83270263671875,0.0,0.0,0.0004763835750054,284.8306884765625,294.1499938964844,294.5604248046875,286.66748046875,295.2495422363281,294.73504638671875,283.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.405517101287842,-0.0,-7.04199365486602e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.536883590044454e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,0.0001004283185466,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,7.417638698825613e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,0.0001004280056804,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83270263671875,0.0,0.0,0.0004763835750054,284.8306884765625,294.1499938964844,294.5604248046875,286.66748046875,295.2495422363281,294.73504638671875,283.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.405517101287842,-0.0,-7.04199365486602e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.0,0.0,9.536882134852932e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0001004283039947,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,7.417636516038328e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0001004279911285,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0004763835459016,284.8260192871094,294.1499938964844,294.50799560546875,286.626953125,295.2366638183594,294.6783752441406,284.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.346647262573242,-0.0,-7.04196523315659e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.0,0.0,9.536882134852932e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0001004283039947,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,7.417636516038328e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0001004279911285,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0004763835459016,284.8260192871094,294.1499938964844,294.50799560546875,286.626953125,295.2366638183594,294.6783752441406,284.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.346647262573242,-0.0,-7.04196523315659e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
