time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252780,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.535847493680194e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,0.0001004174046101,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,7.416831067530438e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,0.000100417091744,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0004763319157063,284.8213195800781,294.1499938964844,294.4554748535156,286.58648681640625,295.2230834960937,294.6229553222656,284.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.288190841674805,-0.0,-7.040411986736217e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.535847493680194e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,0.0001004174046101,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,7.416831067530438e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,0.000100417091744,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0004763319157063,284.8213195800781,294.1499938964844,294.4554748535156,286.58648681640625,295.2230834960937,294.6229553222656,284.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.288190841674805,-0.0,-7.040411986736217e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.535004937788472e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0001004085279419,299.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,7.4161755037494e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,0.0001004082223516,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,0.0004762898315675,284.81890869140625,294.1499938964844,294.4291687011719,286.5662841796875,295.21600341796875,294.5955810546875,284.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.259123802185059,-0.0,-7.039155036636657e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,9.533995762467384e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0001003978977678,299.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,7.41539042792283e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0001003975921776,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,0.000476239452837,284.8165283203125,294.1499938964844,294.4028015136719,286.546142578125,295.2087707519531,294.56842041015625,284.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.230180263519287,-0.0,-7.03765294929326e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,9.531636897008866e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,0.0001003730503725,299.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,7.413554703816772e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001003727520583,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,0.0004761216696351,284.81170654296875,294.1499938964844,294.3499450683594,286.506103515625,295.1937866210937,294.5145568847656,284.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.172738552093506,-0.0,-7.03414571034955e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,9.531636897008866e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,0.0001003730503725,299.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,7.413554703816772e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001003727520583,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,0.0004761216696351,284.81170654296875,294.1499938964844,294.3499450683594,286.506103515625,295.1937866210937,294.5145568847656,284.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.172738552093506,-0.0,-7.03414571034955e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,9.528912050882354e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,0.0001003443539957,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,7.411434489767998e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,0.0001003440629574,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,0.0004759856092277,284.8068542480469,294.1499938964844,294.2969055175781,286.4664306640625,295.1781311035156,294.461181640625,284.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,7.115958690643311,-0.0,-7.030100590554866e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,9.528912050882354e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,0.0001003443539957,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,7.411434489767998e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,0.0001003440629574,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,0.0004759856092277,284.8068542480469,294.1499938964844,294.2969055175781,286.4664306640625,295.1781311035156,294.461181640625,284.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,7.115958690643311,-0.0,-7.030100590554866e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,9.52588889049366e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0001003125144052,299.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,7.409082900267094e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,0.0001003122233669,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,0.0004758346185553,284.8019714355469,294.1499938964844,294.24365234375,286.42724609375,295.16180419921875,294.4080810546875,284.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428532660007,0.0,0.0,0.0,-0.0085957031697034,60.0,7.059836864471436,-0.0,-7.025616355349484e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,9.52588889049366e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0001003125144052,299.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,7.409082900267094e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,0.0001003122233669,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,0.0004758346185553,284.8019714355469,294.1499938964844,294.24365234375,286.42724609375,295.16180419921875,294.4080810546875,284.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428532660007,0.0,0.0,0.0,-0.0085957031697034,60.0,7.059836864471436,-0.0,-7.025616355349484e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.522637992631644e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,0.0001002782810246,299.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,7.406553777400404e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,0.0001002779899863,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.000475672277389,284.7970886230469,294.1499938964844,294.19012451171875,286.3887023925781,295.14483642578125,294.35516357421875,284.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.004347801208496,-0.0,-7.020798165058295e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.522637992631644e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,0.0001002782810246,299.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,7.406553777400404e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,0.0001002779899863,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.000475672277389,284.7970886230469,294.1499938964844,294.19012451171875,286.3887023925781,295.14483642578125,294.35516357421875,284.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.004347801208496,-0.0,-7.020798165058295e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.520947787677868e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,0.0001002604767563,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,7.40523828426376e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.000100260192994,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.0004755878762807,284.79461669921875,294.1499938964844,294.16326904296875,286.3696594238281,295.1360778808594,294.3287353515625,284.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.976833343505859,-0.0,-7.018294212457479e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,9.519224113319068e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,0.0001002423232421,299.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,7.403897325275466e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,0.0001002420394797,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,0.0004755017871502,284.79217529296875,294.1499938964844,294.1363525390625,286.350830078125,295.1271667480469,294.3023376464844,284.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.949467182159424,-0.0,-7.01574123240789e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.515693818684667e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0001002051430987,299.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,7.401150651276112e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0001002048593363,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0004753254761453,284.7872619628906,294.1499938964844,294.082275390625,286.3138122558594,295.10888671875,294.2494812011719,284.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.8951592445373535,-0.0,-7.010515190586375e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.515693818684667e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0001002051430987,299.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,7.401150651276112e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0001002048593363,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0004753254761453,284.7872619628906,294.1499938964844,294.082275390625,286.3138122558594,295.10888671875,294.2494812011719,284.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.8951592445373535,-0.0,-7.010515190586375e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,9.512070391792804e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,0.000100166980701,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,7.398331945296377e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,0.0001001667042146,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,0.0004751445376314,284.7823791503906,294.1499938964844,294.0278625488281,286.2777099609375,295.0899658203125,294.196533203125,284.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.841378688812256,-0.0,-7.005154856187802e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,9.512070391792804e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,0.000100166980701,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,7.398331945296377e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,0.0001001667042146,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,0.0004751445376314,284.7823791503906,294.1499938964844,294.0278625488281,286.2777099609375,295.0899658203125,294.196533203125,284.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.841378688812256,-0.0,-7.005154856187802e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.50834946706891e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0001001277996692,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,7.395437569357455e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0001001275231828,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,0.0004749587096739,284.7774963378906,294.1499938964844,293.9730834960937,286.2426452636719,295.0704040527344,294.1434631347656,284.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.788064956665039,-0.0,-6.99965312378481e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.50834946706891e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0001001277996692,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,7.395437569357455e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0001001275231828,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,0.0004749587096739,284.7774963378906,294.1499938964844,293.9730834960937,286.2426452636719,295.0704040527344,294.1434631347656,284.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.788064956665039,-0.0,-6.99965312378481e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.50450194068253e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,0.0001000872798613,299.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,7.39244424039498e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.0001000870106508,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,0.0004747665661852,284.7726135253906,294.1499938964844,293.9179382324219,286.208740234375,295.0502319335937,294.0902099609375,284.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.735140323638916,-0.0,-6.993967360813258e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.50450194068253e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,0.0001000872798613,299.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,7.39244424039498e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.0001000870106508,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,0.0004747665661852,284.7726135253906,294.1499938964844,293.9179382324219,286.208740234375,295.0502319335937,294.0902099609375,284.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.735140323638916,-0.0,-6.993967360813258e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,9.502515604253858e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,0.0001000663614831,299.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,7.390898826997727e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0001000660922727,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,0.000474667380331,284.77020263671875,294.1499938964844,293.8902282714844,286.1922302246094,295.0398864746094,294.0635070800781,284.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.708797454833984,-0.0,-6.991033529857307e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.500478336121888e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,0.0001000449046841,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,7.389314123429358e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,0.0001000446427497,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,0.0004745656042359,284.7677917480469,294.1499938964844,293.8623962402344,286.1760559082031,295.0294189453125,294.0367431640625,284.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.682518005371094,-0.0,-6.988025091914096e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,9.496219718130304e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,0.0001000000556814,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,7.38600137992762e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,9.999979374697432e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,0.0004743529425468,284.7629699707031,294.1499938964844,293.8064270019531,286.1447448730469,295.0079650878906,293.9830322265625,284.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.630096912384033,-0.0,-6.981740341416298e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,9.496219718130304e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,0.0001000000556814,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,7.38600137992762e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,9.999979374697432e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,0.0004743529425468,284.7629699707031,294.1499938964844,293.8064270019531,286.1447448730469,295.0079650878906,293.9830322265625,284.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.630096912384033,-0.0,-6.981740341416298e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,9.491670789429918e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,9.995214350055905e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,7.38246162654832e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.995188156608492e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.0004741256998386,284.7581787109375,294.1499938964844,293.75,286.1148376464844,294.9859313964844,293.9290466308594,284.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202647811510587e-09,0.001011440414004,-0.0179216098040342,0.0,0.0,0.0,-0.0083834780380129,60.0,6.577784061431885,-0.0,-6.975030686362518e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,9.491670789429918e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,9.995214350055905e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,7.38246162654832e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.995188156608492e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.0004741256998386,284.7581787109375,294.1499938964844,293.75,286.1148376464844,294.9859313964844,293.9290466308594,284.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202647811510587e-09,0.001011440414004,-0.0179216098040342,0.0,0.0,0.0,-0.0083834780380129,60.0,6.577784061431885,-0.0,-6.975030686362518e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,9.487308125244454e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.990620310418308e-05,299.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,7.379068119917065e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.990594116970895e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.0,0.0,0.0004739078285638,284.7534484863281,294.1499938964844,293.6933288574219,286.0859680175781,294.9632873535156,293.8747863769531,284.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110103827321e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.525692462921143,-0.0,-6.968599564061152e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,9.487308125244454e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.990620310418308e-05,299.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,7.379068119917065e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.990594116970895e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.0,0.0,0.0004739078285638,284.7534484863281,294.1499938964844,293.6933288574219,286.0859680175781,294.9632873535156,293.8747863769531,284.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110103827321e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.525692462921143,-0.0,-6.968599564061152e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.483615576755255e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,9.986732038669288e-05,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,7.376195571850985e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,9.98670657281764e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.000473723426694,284.7487487792969,294.1499938964844,293.6366577148437,286.0575256347656,294.9400329589844,293.8202819824219,284.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.474367141723633,-0.0,-6.963156096162494e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.483615576755255e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,9.986732038669288e-05,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,7.376195571850985e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,9.98670657281764e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.000473723426694,284.7487487792969,294.1499938964844,293.6366577148437,286.0575256347656,294.9400329589844,293.8202819824219,284.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.474367141723633,-0.0,-6.963156096162494e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,9.481998858973384e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,9.985028736991808e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,7.374938286375254e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,9.98500399873592e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,0.0004736426926683,284.74639892578125,294.1499938964844,293.6083374023437,286.0434875488281,294.9281921386719,293.7929382324219,284.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.449041366577148,-0.0,-6.960772225284019e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,9.480526932748036e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.983478958019988e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,7.373793050646782e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,9.9834542197641e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.0004735692054964,284.7440795898437,294.1499938964844,293.5799865722656,286.029541015625,294.91619873046875,293.7655334472656,284.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.423931121826172,-0.0,-6.958600806683536e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.478003630647436e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,9.980821050703526e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,7.371829269686714e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.980796312447636e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,0.0004734431568067,284.7394714355469,294.1499938964844,293.5233459472656,286.0019836425781,294.89178466796875,293.7105407714844,284.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.374326705932617,-0.0,-6.954876852205416e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.478003630647436e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,9.980821050703526e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,7.371829269686714e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.980796312447636e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,0.0004734431568067,284.7394714355469,294.1499938964844,293.5233459472656,286.0019836425781,294.89178466796875,293.7105407714844,284.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.374326705932617,-0.0,-6.954876852205416e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.476021659793332e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,9.978733578464016e-05,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,7.370287494268268e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,9.97870956780389e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,0.0004733442037831,284.73492431640625,294.1499938964844,293.4666748046875,285.97479248046875,294.8667907714844,293.6553649902344,284.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.325506210327148,-0.0,-6.95194870559135e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
