time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255000,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.476021659793332e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,9.978733578464016e-05,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,7.370287494268268e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,9.97870956780389e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,0.0004733442037831,284.73492431640625,294.1499938964844,293.4666748046875,285.97479248046875,294.8667907714844,293.6553649902344,284.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.325506210327148,-0.0,-6.95194870559135e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613220214844,0.0,0.0,9.474561375100166e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621459960937,0.0,0.0,9.977195441024378e-05,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,7.369150989688933e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,9.977171430364252e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,0.0004732712986879,284.7304077148437,294.1499938964844,293.4100036621094,285.9479675292969,294.8412475585937,293.5999450683594,284.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.277413368225098,-0.0,-6.949786524046432e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613220214844,0.0,0.0,9.474561375100166e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621459960937,0.0,0.0,9.977195441024378e-05,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,7.369150989688933e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,9.977171430364252e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,0.0004732712986879,284.7304077148437,294.1499938964844,293.4100036621094,285.9479675292969,294.8412475585937,293.5999450683594,284.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.277413368225098,-0.0,-6.949786524046432e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.47359949350357e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,9.976182627724484e-05,299.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,7.368402293650433e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.976158617064355e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,0.0004732232773676,284.7259521484375,294.1499938964844,293.35333251953125,285.9214782714844,294.81512451171875,293.5443420410156,284.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.230006217956543,-0.0,-6.948356201519347e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.47359949350357e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,9.976182627724484e-05,299.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,7.368402293650433e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.976158617064355e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,0.0004732232773676,284.7259521484375,294.1499938964844,293.35333251953125,285.9214782714844,294.81512451171875,293.5443420410156,284.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.230006217956543,-0.0,-6.948356201519347e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,9.473295358475298e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.975861757993698e-05,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,7.368165097432211e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,9.975837747333573e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7531433105469,0.0,0.0,0.0004732080851681,284.7237548828125,294.1499938964844,293.32501220703125,285.9083557128906,294.8018798828125,293.5164489746094,284.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.206543922424316,-0.0,-6.947900033082989e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.473101090407e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,9.97565730358474e-05,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,7.368013757513836e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.975634020520374e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0004731984226964,284.7215576171875,294.1499938964844,293.2966613769531,285.89532470703125,294.7884826660156,293.488525390625,284.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.183234691619873,-0.0,-6.947605868390383e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,9.473016689298674e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,9.975568536901848e-05,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,7.367948273895308e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,9.97554525383748e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0004731942317448,284.7172241210937,294.1499938964844,293.239990234375,285.8694152832031,294.76129150390625,293.4325256347656,284.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.137041568756104,-0.0,-6.947463759843231e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,9.473016689298674e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,9.975568536901848e-05,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,7.367948273895308e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,9.97554525383748e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0004731942317448,284.7172241210937,294.1499938964844,293.239990234375,285.8694152832031,294.76129150390625,293.4325256347656,284.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.137041568756104,-0.0,-6.947463759843231e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,9.47328080656007e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,9.975845750886948e-05,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,7.368152728304267e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,9.975823195418344e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.0004732074739877,284.7129211425781,294.1499938964844,293.1833190917969,285.8437805175781,294.73358154296875,293.3763427734375,284.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971830224244968e-09,0.0010094664758071,-0.0173170380294322,0.0,0.0,0.0,-0.0082690510898828,60.0,6.091370582580566,-0.0,-6.94783253152309e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,9.47328080656007e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,9.975845750886948e-05,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,7.368152728304267e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,9.975823195418344e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.0004732074739877,284.7129211425781,294.1499938964844,293.1833190917969,285.8437805175781,294.73358154296875,293.3763427734375,284.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971830224244968e-09,0.0010094664758071,-0.0173170380294322,0.0,0.0,0.0,-0.0082690510898828,60.0,6.091370582580566,-0.0,-6.94783253152309e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,9.473814134253188e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,9.976406727219e-05,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.0,0.0,7.368566730292514e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,9.976384171750396e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,0.0004732341039925,284.7087097167969,294.1499938964844,293.1266784667969,285.8183898925781,294.7053527832031,293.32000732421875,284.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978314370797989e-09,0.0010095218895003,-0.0173340216279029,0.0,0.0,0.0,-0.0082722660154104,60.0,6.046148300170898,-0.0,-6.948595654421298e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,9.473814134253188e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,9.976406727219e-05,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.0,0.0,7.368566730292514e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,9.976384171750396e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,0.0004732341039925,284.7087097167969,294.1499938964844,293.1266784667969,285.8183898925781,294.7053527832031,293.32000732421875,284.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978314370797989e-09,0.0010095218895003,-0.0173340216279029,0.0,0.0,0.0,-0.0082722660154104,60.0,6.046148300170898,-0.0,-6.948595654421298e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,9.474498801864684e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,9.977127774618566e-05,299.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,7.369098602794111e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.977105219149962e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,0.000473268359201,284.7045593261719,294.1499938964844,293.07000732421875,285.7931823730469,294.6766052246094,293.2635192871094,284.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986690781474181e-09,0.0010095936013385,-0.0173559617251157,0.0,0.0,0.0,-0.008276417851448,60.0,6.001290798187256,-0.0,-6.949581887738533e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,9.474498801864684e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,9.977127774618566e-05,299.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,7.369098602794111e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.977105219149962e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,0.000473268359201,284.7045593261719,294.1499938964844,293.07000732421875,285.7931823730469,294.6766052246094,293.2635192871094,284.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986690781474181e-09,0.0010095936013385,-0.0173559617251157,0.0,0.0,0.0,-0.008276417851448,60.0,6.001290798187256,-0.0,-6.949581887738533e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.0,0.0,9.474783291807398e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.977426816476508e-05,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,7.369319791905582e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,9.977404988603666e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362670898437,0.0,0.0,0.0004732825618702,284.7024841308594,294.1499938964844,293.0416564941406,285.7806701660156,294.6620483398437,293.2352600097656,284.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901591182031106e-09,0.0010096231708303,-0.0173650458455085,0.0,0.0,0.0,-0.0082781380042433,60.0,5.978957176208496,-0.0,-6.949990449811595e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,9.47493826970458e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,9.977590525522828e-05,299.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,7.369439845206216e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,9.977567970054224e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,0.000473290332593,284.7004699707031,294.1499938964844,293.0133361816406,285.7681579589844,294.6473693847656,293.2069396972656,284.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920167433679126e-09,0.0010096391197293,-0.0173699110746383,0.0,0.0,0.0,-0.0082790590822696,60.0,5.956636905670166,-0.0,-6.950208586431472e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340393066406,0.0,0.0,9.474634862272068e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.977270383387804e-05,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,7.369203376583755e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.977249283110724e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.000473275227705,284.6964416503906,294.1499938964844,292.9566650390625,285.7433166503906,294.6176452636719,293.1503295898437,284.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988088330217579e-09,0.0010096055921167,-0.017359621822834,0.0,0.0,0.0,-0.0082771116867661,60.0,5.911880493164063,-0.0,-6.949746733653228e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340393066406,0.0,0.0,9.474634862272068e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.977270383387804e-05,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,7.369203376583755e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.977249283110724e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.000473275227705,284.6964416503906,294.1499938964844,292.9566650390625,285.7433166503906,294.6176452636719,293.1503295898437,284.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988088330217579e-09,0.0010096055921167,-0.017359621822834,0.0,0.0,0.0,-0.0082771116867661,60.0,5.911880493164063,-0.0,-6.949746733653228e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,9.473237150814384e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,9.975798457162456e-05,299.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,7.368115620920435e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.975776629289612e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,0.0004732054367195,284.6924743652344,294.1499938964844,292.8999938964844,285.7185974121094,294.5874328613281,293.09381103515625,284.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970523269700379e-09,0.0010094554163515,-0.017313614487648,0.0,0.0,0.0,-0.0082684038206934,60.0,5.866753101348877,-0.0,-6.94767834374943e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,9.473237150814384e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,9.975798457162456e-05,299.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,7.368115620920435e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.975776629289612e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,0.0004732054367195,284.6924743652344,294.1499938964844,292.8999938964844,285.7185974121094,294.5874328613281,293.09381103515625,284.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970523269700379e-09,0.0010094554163515,-0.017313614487648,0.0,0.0,0.0,-0.0082684038206934,60.0,5.866753101348877,-0.0,-6.94767834374943e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,9.47056250879541e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,9.972981206374244e-05,299.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,7.366034697042778e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,9.972960106097162e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0004730718501377,284.6885681152344,294.1499938964844,292.84332275390625,285.6940002441406,294.5567321777344,293.0374450683594,284.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937048713240301e-09,0.0010091691510751,-0.0172259341925382,0.0,0.0,0.0,-0.0082518095150589,60.0,5.821093559265137,-0.0,-6.943738384279642e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,9.47056250879541e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,9.972981206374244e-05,299.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,7.366034697042778e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,9.972960106097162e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0004730718501377,284.6885681152344,294.1499938964844,292.84332275390625,285.6940002441406,294.5567321777344,293.0374450683594,284.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937048713240301e-09,0.0010091691510751,-0.0172259341925382,0.0,0.0,0.0,-0.0082518095150589,60.0,5.821093559265137,-0.0,-6.943738384279642e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.466575284022838e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251281738281,0.0,0.0,9.968782251235098e-05,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,7.362932956311852e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.968761150958017e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,0.0004728726926259,284.68475341796875,294.1499938964844,292.7866516113281,285.66949462890625,294.5256042480469,292.9813232421875,284.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887220571627495e-09,0.0010087431874126,-0.0170954167842865,0.0,0.0,0.0,-0.0082271071150898,60.0,5.774829387664795,-0.0,-6.937875696166884e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.466575284022838e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251281738281,0.0,0.0,9.968782251235098e-05,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,7.362932956311852e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.968761150958017e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,0.0004728726926259,284.68475341796875,294.1499938964844,292.7866516113281,285.66949462890625,294.5256042480469,292.9813232421875,284.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887220571627495e-09,0.0010087431874126,-0.0170954167842865,0.0,0.0,0.0,-0.0082271071150898,60.0,5.774829387664795,-0.0,-6.937875696166884e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.464116010349244e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0,9.96619273792021e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,7.361020834650844e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,9.96617236523889e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,0.0004727499035652,284.682861328125,294.1499938964844,292.7583312988281,285.6572570800781,294.5098571777344,292.9533996582031,284.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.8565131350339925e-09,0.0010084805544465,-0.0170149840414524,0.0,0.0,0.0,-0.0082118846476078,60.0,5.751468658447266,-0.0,-6.934264007441018e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,9.461377339903264e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,9.963308548321947e-05,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,7.35888970666565e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,9.963287448044866e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,0.0004726130864582,284.6809997558594,294.1499938964844,292.7300109863281,285.6450500488281,294.4939880371094,292.925537109375,284.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.8223129368050195e-09,0.0010081881191581,-0.0169254019856452,0.0,0.0,0.0,-0.0081949299201369,60.0,5.727976322174072,-0.0,-6.930242335556613e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.455176041228695e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,9.956778376363218e-05,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,7.354066474363208e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,9.956758003681898e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,0.0004723033634945,284.67730712890625,294.1499938964844,292.67333984375,285.6206359863281,294.46197509765625,292.8701171875,284.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744908631617363e-09,0.0010075262980535,-0.0167226511985063,0.0,0.0,0.0,-0.0081565575674176,60.0,5.680657863616943,-0.0,-6.921144546367941e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.455176041228695e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,9.956778376363218e-05,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,7.354066474363208e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,9.956758003681898e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,0.0004723033634945,284.67730712890625,294.1499938964844,292.67333984375,285.6206359863281,294.46197509765625,292.8701171875,284.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744908631617363e-09,0.0010075262980535,-0.0167226511985063,0.0,0.0,0.0,-0.0081565575674176,60.0,5.680657863616943,-0.0,-6.921144546367941e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,9.448249329579994e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,9.949483501259238e-05,299.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,7.348678627749905e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,9.94946385617368e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,0.0004719574062619,284.6737060546875,294.1499938964844,292.6166687011719,285.59625244140625,294.4295349121094,292.8150329589844,284.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658460005581901e-09,0.0010067870607599,-0.0164962075650692,0.0,0.0,0.0,-0.0081137008965015,60.0,5.632997035980225,-0.0,-6.910990890673929e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,9.448249329579994e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,9.949483501259238e-05,299.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,7.348678627749905e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,9.94946385617368e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,0.0004719574062619,284.6737060546875,294.1499938964844,292.6166687011719,285.59625244140625,294.4295349121094,292.8150329589844,284.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658460005581901e-09,0.0010067870607599,-0.0164962075650692,0.0,0.0,0.0,-0.0081137008965015,60.0,5.632997035980225,-0.0,-6.910990890673929e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,9.440919529879466e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,9.94176443782635e-05,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,7.34297645976767e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.941744792740792e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.0004715912800747,284.670166015625,294.1499938964844,292.5599975585937,285.5718688964844,294.3966979980469,292.76031494140625,284.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566992283296713e-09,0.0010060049826279,-0.0162566136568784,0.0,0.0,0.0,-0.0080683566629886,60.0,5.585181713104248,-0.0,-6.900256011022067e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,9.440919529879466e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,9.94176443782635e-05,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,7.34297645976767e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.941744792740792e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.0004715912800747,284.670166015625,294.1499938964844,292.5599975585937,285.5718688964844,294.3966979980469,292.76031494140625,284.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566992283296713e-09,0.0010060049826279,-0.0162566136568784,0.0,0.0,0.0,-0.0080683566629886,60.0,5.585181713104248,-0.0,-6.900256011022067e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,9.433527884539215e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,9.933980618370696e-05,299.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,7.337226998060942e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.93396097328514e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,0.0004712220688816,284.6667175292969,294.1499938964844,292.5033264160156,285.5474548339844,294.3634338378906,292.70587158203125,284.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474754954410855e-09,0.0010052162688225,-0.0160150025039911,0.0,0.0,0.0,-0.0080226305872201,60.0,5.537406921386719,-0.0,-6.88943941895559e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,9.433527884539215e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,9.933980618370696e-05,299.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,7.337226998060942e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.93396097328514e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,0.0004712220688816,284.6667175292969,294.1499938964844,292.5033264160156,285.5474548339844,294.3634338378906,292.70587158203125,284.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474754954410855e-09,0.0010052162688225,-0.0160150025039911,0.0,0.0,0.0,-0.0080226305872201,60.0,5.537406921386719,-0.0,-6.88943941895559e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,9.42992337513715e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,9.930184751283376e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,7.334423571592197e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.93016510619782e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0004710420325864,284.6650085449219,294.1499938964844,292.4750061035156,285.53521728515625,294.3466491699219,292.6787414550781,284.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048380354419,6.42977937559408e-09,0.0010048316325992,-0.0158971901983022,0.0,0.0,0.0,-0.0080003347247838,60.0,5.513601779937744,-0.0,-6.884167902398985e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,9.426427277503537e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.9265031167306e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,7.331704546231776e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063293457031,0.0,0.0,9.926484199240804e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,0.0004708674387075,284.663330078125,294.1499938964844,292.4466552734375,285.5229797363281,294.32977294921875,292.65167236328125,284.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044649243354,6.386155160242879e-09,0.0010044585214927,-0.0157829169183969,0.0,0.0,0.0,-0.0079787075519561,60.0,5.489877223968506,-0.0,-6.879056968500663e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
