time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257220,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,9.419950220035388e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.919681906467304e-05,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032470703125,0.0,0.0,7.326665945583954e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,9.919662988977508e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004705438914243,284.6600036621094,294.1499938964844,292.3900146484375,285.4984436035156,294.29571533203125,292.5975646972656,284.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.3053136045709834e-09,0.0010037672473117,-0.0155711509287357,0.0,0.0,0.0,-0.0079386308789253,60.0,5.442757606506348,-0.0,-6.869591118174867e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,9.419950220035388e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.919681906467304e-05,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032470703125,0.0,0.0,7.326665945583954e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,9.919662988977508e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004705438914243,284.6600036621094,294.1499938964844,292.3900146484375,285.4984436035156,294.29571533203125,292.5975646972656,284.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.3053136045709834e-09,0.0010037672473117,-0.0155711509287357,0.0,0.0,0.0,-0.0079386308789253,60.0,5.442757606506348,-0.0,-6.869591118174867e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,9.41444668569602e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.913886606227608e-05,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,7.322384772123769e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.91386768873781e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,0.0004702690057456,284.6567687988281,294.1499938964844,292.3333435058594,285.47381591796875,294.26129150390625,292.54351806640625,284.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031859856098,6.236613003807179e-09,0.0010031798155978,-0.0153911877423524,0.0,0.0,0.0,-0.0079045733436942,60.0,5.396263122558594,-0.0,-6.861551327119741e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,9.41444668569602e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.913886606227608e-05,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,7.322384772123769e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.91386768873781e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,0.0004702690057456,284.6567687988281,294.1499938964844,292.3333435058594,285.47381591796875,294.26129150390625,292.54351806640625,284.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031859856098,6.236613003807179e-09,0.0010031798155978,-0.0153911877423524,0.0,0.0,0.0,-0.0079045733436942,60.0,5.396263122558594,-0.0,-6.861551327119741e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.41020407481119e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.909418440656736e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,7.319084397749975e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978759765625,0.0,0.0,9.9094002507627e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,0.0004700571298599,284.6535949707031,294.1499938964844,292.27667236328125,285.4490966796875,294.2265014648437,292.4894104003906,284.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.1836264997339185e-09,0.0010027266107499,-0.0152523862197995,0.0,0.0,0.0,-0.0078783053904771,60.0,5.350512027740479,-0.0,-6.855353973378443e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.41020407481119e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.909418440656736e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,7.319084397749975e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978759765625,0.0,0.0,9.9094002507627e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,0.0004700571298599,284.6535949707031,294.1499938964844,292.27667236328125,285.4490966796875,294.2265014648437,292.4894104003906,284.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.1836264997339185e-09,0.0010027266107499,-0.0152523862197995,0.0,0.0,0.0,-0.0078783053904771,60.0,5.350512027740479,-0.0,-6.855353973378443e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,9.40759782679379e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.906673221848904e-05,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,7.317056588362902e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,9.90665503195487e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,0.0004699269484262,284.6505126953125,294.1499938964844,292.2200012207031,285.4242248535156,294.1913146972656,292.43505859375,284.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024539660662,6.151021469946727e-09,0.0010024477960541,-0.0151669746264815,0.0,0.0,0.0,-0.0078621413558721,60.0,5.3057475090026855,-0.0,-6.851541911601089e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,9.40759782679379e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.906673221848904e-05,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,7.317056588362902e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,9.90665503195487e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,0.0004699269484262,284.6505126953125,294.1499938964844,292.2200012207031,285.4242248535156,294.1913146972656,292.43505859375,284.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024539660662,6.151021469946727e-09,0.0010024477960541,-0.0151669746264815,0.0,0.0,0.0,-0.0078621413558721,60.0,5.3057475090026855,-0.0,-6.851541911601089e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,9.40691606956534e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.905955084832384e-05,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,7.316526171052828e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.90593689493835e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0004698928969446,284.64898681640625,294.1499938964844,292.1916809082031,285.4117126464844,294.173583984375,292.40777587890625,284.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023807408288,6.142466091318965e-09,0.0010023745708167,-0.0151445642113685,0.0,0.0,0.0,-0.0078579001128673,60.0,5.283721446990967,-0.0,-6.85054146742914e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,9.406814933754504e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,9.905848855851218e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,7.316447590710595e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,9.905830665957184e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,0.0004698878619819,284.6474914550781,294.1499938964844,292.163330078125,285.3992004394531,294.1557312011719,292.38037109375,284.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023694485425,6.141144925919661e-09,0.0010023632785305,-0.0151411024853587,0.0,0.0,0.0,-0.0078572444617748,60.0,5.262012958526611,-0.0,-6.85038727965548e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.408174810232596e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,9.90728076430969e-05,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,7.317504787351936e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,9.907263302011415e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.0,0.0,0.0004699558485299,284.64453125,294.1499938964844,292.1066589355469,285.3739929199219,294.11981201171875,292.3252258300781,284.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513221465,6.157970133813251e-09,0.0010025070514529,-0.0151851773262023,0.0,0.0,0.0,-0.007865585386753,60.0,5.219407558441162,-0.0,-6.852354061948064e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.408174810232596e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,9.90728076430969e-05,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,7.317504787351936e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,9.907263302011415e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.0,0.0,0.0004699558485299,284.64453125,294.1499938964844,292.1066589355469,285.3739929199219,294.11981201171875,292.3252258300781,284.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513221465,6.157970133813251e-09,0.0010025070514529,-0.0151851773262023,0.0,0.0,0.0,-0.007865585386753,60.0,5.219407558441162,-0.0,-6.852354061948064e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,9.412236249772832e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.911557572195306e-05,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,7.320663280552253e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,9.911540109897032e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,0.000470158731332,284.6416320800781,294.1499938964844,292.04998779296875,285.3486022949219,294.08349609375,292.2693176269531,284.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029448894783,6.2084524188321666e-09,0.0010029387194663,-0.0153174195438623,0.0,0.0,0.0,-0.0078906109556555,60.0,5.178341388702393,-0.0,-6.858257250996759e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,9.412236249772832e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.911557572195306e-05,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,7.320663280552253e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,9.911540109897032e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,0.000470158731332,284.6416320800781,294.1499938964844,292.04998779296875,285.3486022949219,294.08349609375,292.2693176269531,284.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029448894783,6.2084524188321666e-09,0.0010029387194663,-0.0153174195438623,0.0,0.0,0.0,-0.0078906109556555,60.0,5.178341388702393,-0.0,-6.858257250996759e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846618652344,0.0,0.0,9.420297283213586e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,9.920045704348011e-05,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,7.326932245632634e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,9.92002824204974e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,0.0004705614119302,284.6388244628906,294.1499938964844,291.9930114746094,285.3231201171875,294.0467834472656,292.2125549316406,284.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038026375696,6.308767286355987e-09,0.0010037963511422,-0.0155801977962255,0.0,0.0,0.0,-0.0079403407871723,60.0,5.138875484466553,-0.0,-6.869995416991517e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846618652344,0.0,0.0,9.420297283213586e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,9.920045704348011e-05,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,7.326932245632634e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,9.92002824204974e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,0.0004705614119302,284.6388244628906,294.1499938964844,291.9930114746094,285.3231201171875,294.0467834472656,292.2125549316406,284.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038026375696,6.308767286355987e-09,0.0010037963511422,-0.0155801977962255,0.0,0.0,0.0,-0.0079403407871723,60.0,5.138875484466553,-0.0,-6.869995416991517e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.434546518605202e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,9.935050911735745e-05,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,7.338014984270558e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.935033449437468e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0004712732334155,284.6360778808594,294.1499938964844,291.9354248046875,285.29766845703125,294.0096740722656,292.1543273925781,284.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486199133348691e-09,0.0010053133592009,-0.016044981777668,0.0,0.0,0.0,-0.0080283004790544,60.0,5.101917266845703,-0.0,-6.890780923640706e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.434546518605202e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,9.935050911735745e-05,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,7.338014984270558e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.935033449437468e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0004712732334155,284.6360778808594,294.1499938964844,291.9354248046875,285.29766845703125,294.0096740722656,292.1543273925781,284.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486199133348691e-09,0.0010053133592009,-0.016044981777668,0.0,0.0,0.0,-0.0080283004790544,60.0,5.101917266845703,-0.0,-6.890780923640706e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.443816816201434e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,9.944813064066692e-05,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,7.345224730670452e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.94479560176842e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0004717363044619,284.6347351074219,294.1499938964844,291.90643310546875,285.28497314453125,293.9909362792969,292.1245422363281,284.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601644564341313e-09,0.0010063004447147,-0.0163473840802907,0.0,0.0,0.0,-0.0080855311825871,60.0,5.084453582763672,-0.0,-6.904322447098822e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0,9.454759856453164e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,9.956335998140275e-05,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,7.353736145887524e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.956319263437764e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,0.0004722829326055,284.6333923339844,294.1499938964844,291.8772888183594,285.27227783203125,293.9721069335937,292.0942687988281,284.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.7379333223982485e-09,0.0010074656456708,-0.0167043805122375,0.0,0.0,0.0,-0.0081530949100852,60.0,5.067673683166504,-0.0,-6.92032529059361e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.481450979365036e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,9.984442294808105e-05,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,7.37449518055655e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,9.984425560105592e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751708984375,0.0,0.0,0.0004736162081826,284.6307678222656,294.1499938964844,291.8187255859375,285.2469482421875,293.93414306640625,292.0321044921875,284.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103153763338,7.070382057605684e-09,0.0010103082749992,-0.0175751745700836,0.0,0.0,0.0,-0.0083179026842117,60.0,5.036247730255127,-0.0,-6.959438536568997e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.481450979365036e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,9.984442294808105e-05,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,7.37449518055655e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,9.984425560105592e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751708984375,0.0,0.0,0.0004736162081826,284.6307678222656,294.1499938964844,291.8187255859375,285.2469482421875,293.93414306640625,292.0321044921875,284.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103153763338,7.070382057605684e-09,0.0010103082749992,-0.0175751745700836,0.0,0.0,0.0,-0.0083179026842117,60.0,5.036247730255127,-0.0,-6.959438536568997e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,9.514545672573148e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0001001929267658,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,7.400235335808247e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,0.0001001927594188,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,0.000475269393064,284.6282043457031,294.1499938964844,291.7597351074219,285.2216491699219,293.8955993652344,291.9674377441406,284.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138406651094,7.482623409771351e-09,0.0010138332145288,-0.0186549127101898,0.0,0.0,0.0,-0.0085222674533724,60.0,5.007950305938721,-0.0,-7.00809295040017e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,9.514545672573148e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0001001929267658,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,7.400235335808247e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,0.0001001927594188,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,0.000475269393064,284.6282043457031,294.1499938964844,291.7597351074219,285.2216491699219,293.8955993652344,291.9674377441406,284.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138406651094,7.482623409771351e-09,0.0010138332145288,-0.0186549127101898,0.0,0.0,0.0,-0.0085222674533724,60.0,5.007950305938721,-0.0,-7.00809295040017e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,9.553565905662252e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,0.0001006038291961,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,7.430584082612768e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,0.0001006036618491,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,0.0004772185347974,284.6257019042969,294.1499938964844,291.7004089355469,285.1963806152344,293.8565673828125,291.90057373046875,284.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968700366234316e-09,0.0010179894743487,-0.0199279617518186,0.0,0.0,0.0,-0.0087632359936833,60.0,4.982272148132324,-0.0,-7.065679596962583e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,9.553565905662252e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,0.0001006038291961,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,7.430584082612768e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,0.0001006036618491,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,0.0004772185347974,284.6257019042969,294.1499938964844,291.7004089355469,285.1963806152344,293.8565673828125,291.90057373046875,284.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968700366234316e-09,0.0010179894743487,-0.0199279617518186,0.0,0.0,0.0,-0.0087632359936833,60.0,4.982272148132324,-0.0,-7.065679596962583e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.597866301191972e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,0.0001010703344945,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,7.465039379894733e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0001010701671475,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,0.0004794314445462,284.6232604980469,294.1499938964844,291.64080810546875,285.17120361328125,293.8169860839844,291.831787109375,284.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520568250958151e-09,0.0010227082530036,-0.0213732030242681,0.0,0.0,0.0,-0.0090368203818798,60.0,4.959029674530029,-0.0,-7.131345824973323e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.597866301191972e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,0.0001010703344945,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,7.465039379894733e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0001010701671475,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,0.0004794314445462,284.6232604980469,294.1499938964844,291.64080810546875,285.17120361328125,293.8169860839844,291.831787109375,284.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520568250958151e-09,0.0010227082530036,-0.0213732030242681,0.0,0.0,0.0,-0.0090368203818798,60.0,4.959029674530029,-0.0,-7.131345824973323e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,9.621561912354082e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,0.000101319856185,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,7.48346938053146e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,0.0001013196888379,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,0.0004806150973308,284.6220703125,294.1499938964844,291.6109313964844,285.1586608886719,293.7970275878906,291.7968139648437,284.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.948141098022461,-0.0,-7.16659442900891e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,9.646180114941671e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,0.0001015791058307,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,7.502617518184707e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,0.0001015789384837,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,0.0004818448796868,284.6208801269531,294.1499938964844,291.5810241699219,285.1460876464844,293.7768859863281,291.7615051269531,284.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.93769121170044,-0.0,-7.20330888270837e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,9.696758206700906e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.000102111713204,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,7.541954983025789e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,0.000102111545857,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0004843713541049,284.6185607910156,294.1499938964844,291.5210876464844,285.1210632324219,293.7362060546875,291.6903991699219,284.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.917491436004639,-0.0,-7.279031422058324e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,9.696758206700906e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.000102111713204,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,7.541954983025789e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,0.000102111545857,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0004843713541049,284.6185607910156,294.1499938964844,291.5210876464844,285.1210632324219,293.7362060546875,291.6903991699219,284.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.917491436004639,-0.0,-7.279031422058324e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,9.74719223449938e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,0.0001026427999022,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,7.581181125715375e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,0.0001026426398311,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,0.0004868906398769,284.61627197265625,294.1499938964844,291.46112060546875,285.0960998535156,293.69500732421875,291.6191101074219,284.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.8974385261535645,-0.0,-7.354932307634955e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,9.74719223449938e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,0.0001026427999022,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,7.581181125715375e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,0.0001026426398311,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,0.0004868906398769,284.61627197265625,294.1499938964844,291.46112060546875,285.0960998535156,293.69500732421875,291.6191101074219,284.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.8974385261535645,-0.0,-7.354932307634955e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,9.797196980798616e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,0.0001031693827826,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,7.620074029546231e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,0.0001031692227115,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0004893885343335,284.61407470703125,294.1499938964844,291.401123046875,285.0711975097656,293.6532287597656,291.5482788085937,284.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.87660026550293,-0.0,-7.430576687283974e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,9.797196980798616e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,0.0001031693827826,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,7.620074029546231e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,0.0001031692227115,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0004893885343335,284.61407470703125,294.1499938964844,291.401123046875,285.0711975097656,293.6532287597656,291.5482788085937,284.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.87660026550293,-0.0,-7.430576687283974e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.837368270382284e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,0.0001035923996823,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.0,0.0,7.651317719137296e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001035922396113,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,0.0004913951270282,284.6119384765625,294.1499938964844,291.3411865234375,285.0464172363281,293.6108703613281,291.4784240722656,284.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482333600521,1.1504233121684138e-08,0.0010482218349352,-0.0291843544691801,0.0,0.0,0.0,-0.0105159534141421,60.0,4.854212284088135,-0.0,-7.491621545341334e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
