time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259440,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.837368270382284e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,0.0001035923996823,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.0,0.0,7.651317719137296e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001035922396113,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,0.0004913951270282,284.6119384765625,294.1499938964844,291.3411865234375,285.0464172363281,293.6108703613281,291.4784240722656,284.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482333600521,1.1504233121684138e-08,0.0010482218349352,-0.0291843544691801,0.0,0.0,0.0,-0.0105159534141421,60.0,4.854212284088135,-0.0,-7.491621545341334e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,9.840616985457018e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0001036266039591,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,7.65384393162094e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.000103626451164,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,0.0004915574099868,284.61090087890625,294.1499938964844,291.311279296875,285.0340881347656,293.58953857421875,291.4446105957031,284.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544655009743112e-08,0.001048567937687,-0.0292901452630758,0.0,0.0,0.0,-0.0105359945446252,60.0,4.837574481964111,-0.0,-7.496563370068543e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,9.83251229627058e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,0.0001035412569763,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,7.647540769539773e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572265625,0.0,0.0,0.0001035411041812,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,0.0004911526339128,284.60986328125,294.1499938964844,291.2814025878906,285.0217590332031,293.5681457519531,291.41180419921875,284.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614056361184e-08,0.0010477046016603,-0.0290257018059492,0.0,0.0,0.0,-0.0104859070852398,60.0,4.816125392913818,-0.0,-7.484213426778298e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,9.812939242692664e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.0,0.0,0.000103335143649,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,7.632316555827856e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552124023437,0.0,0.0,0.0001033349908539,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.0004901749198324,284.6078491210937,294.1499938964844,291.2218322753906,284.9971923828125,293.5251770019531,291.3487243652344,284.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199618121793264e-08,0.0010456183226779,-0.0283870957791805,0.0,0.0,0.0,-0.0103649478405714,60.0,4.765159130096436,-0.0,-7.45443315963712e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,9.812939242692664e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.0,0.0,0.000103335143649,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,7.632316555827856e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552124023437,0.0,0.0,0.0001033349908539,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.0004901749198324,284.6078491210937,294.1499938964844,291.2218322753906,284.9971923828125,293.5251770019531,291.3487243652344,284.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199618121793264e-08,0.0010456183226779,-0.0283870957791805,0.0,0.0,0.0,-0.0103649478405714,60.0,4.765159130096436,-0.0,-7.45443315963712e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,9.783905989024788e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536865234375,0.0,0.0,0.00010302940791,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,7.609734893776476e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,0.0001030292551149,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,0.0004887246759608,284.6059265136719,294.1499938964844,291.1625061035156,284.9727783203125,293.4820251464844,291.28826904296875,284.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837748476433262e-08,0.001042524469085,-0.027439922094345,0.0,0.0,0.0,-0.0101855564862489,60.0,4.708926677703857,-0.0,-7.410374536220844e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,9.783905989024788e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536865234375,0.0,0.0,0.00010302940791,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,7.609734893776476e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,0.0001030292551149,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,0.0004887246759608,284.6059265136719,294.1499938964844,291.1625061035156,284.9727783203125,293.4820251464844,291.28826904296875,284.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837748476433262e-08,0.001042524469085,-0.027439922094345,0.0,0.0,0.0,-0.0101855564862489,60.0,4.708926677703857,-0.0,-7.410374536220844e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,9.74394497461617e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.0001026085956254,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,7.578653458040208e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,0.0001026084428303,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,0.0004867285606451,284.6040954589844,294.1499938964844,291.103515625,284.948486328125,293.4387512207031,291.2303466796875,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.647481441497803,-0.0,-7.349951403057275e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,9.74394497461617e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.0001026085956254,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,7.578653458040208e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,0.0001026084428303,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,0.0004867285606451,284.6040954589844,294.1499938964844,291.103515625,284.948486328125,293.4387512207031,291.2303466796875,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.647481441497803,-0.0,-7.349951403057275e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.696199413156136e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,0.0001021058124024,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,7.541517697973177e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,0.0001021056668832,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,0.0004843436181545,284.602294921875,294.1499938964844,291.044921875,284.9243469238281,293.3953552246094,291.1748046875,284.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.582208633422852,-0.0,-7.278086400219763e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.696199413156136e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,0.0001021058124024,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,7.541517697973177e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,0.0001021056668832,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,0.0004843436181545,284.602294921875,294.1499938964844,291.044921875,284.9243469238281,293.3953552246094,291.1748046875,284.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.582208633422852,-0.0,-7.278086400219763e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.0,0.0,9.670544386608526e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,0.0001018356488202,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,7.521563384216279e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0001018355033011,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,0.0004830621182918,284.6014404296875,294.1499938964844,291.01580810546875,284.9123229980469,293.3736572265625,291.1477966308594,284.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.548678398132324,-0.0,-7.239616905962978e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476135253906,0.0,0.0,9.64439896051772e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,0.0001015603193081,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,7.501227810280398e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,0.000101560173789,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,0.0004817560839001,284.6006164550781,294.1499938964844,290.9867858886719,284.9003601074219,293.3519287109375,291.1213684082031,284.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.514843940734863,-0.0,-7.200516449756833e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,9.592338028596714e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,0.0001010120904538,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,7.460734923370183e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,0.0001010119522106,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,0.0004791555693373,284.5989685058594,294.1499938964844,290.92919921875,284.8765563964844,293.3084716796875,291.0698547363281,284.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020420029759,60.0,4.447227478027344,-0.0,-7.12297705263154e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,9.592338028596714e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,0.0001010120904538,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,7.460734923370183e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,0.0001010119522106,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,0.0004791555693373,284.5989685058594,294.1499938964844,290.92919921875,284.8765563964844,293.3084716796875,291.0698547363281,284.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020420029759,60.0,4.447227478027344,-0.0,-7.12297705263154e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.542999032419176e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0001004925215966,299.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.0,0.0,7.422360067721456e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,0.0001004923833534,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,0.0004766910278704,284.597412109375,294.1499938964844,290.8722229003906,284.8529663085937,293.2650146484375,291.02008056640625,284.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.380913734436035,-0.0,-7.049879258147487e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.542999032419176e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0001004925215966,299.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.0,0.0,7.422360067721456e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,0.0001004923833534,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,0.0004766910278704,284.597412109375,294.1499938964844,290.8722229003906,284.8529663085937,293.2650146484375,291.02008056640625,284.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.380913734436035,-0.0,-7.049879258147487e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,9.49860768741928e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,0.0001000250631477,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,7.38783273845911e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,0.0001000249249045,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,0.0004744736070279,284.595947265625,294.1499938964844,290.8158874511719,284.8295593261719,293.22149658203125,290.97186279296875,284.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.317318439483643,-0.0,-6.984432587842093e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,9.49860768741928e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,0.0001000250631477,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,7.38783273845911e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,0.0001000249249045,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,0.0004744736070279,284.595947265625,294.1499938964844,290.8158874511719,284.8295593261719,293.22149658203125,290.97186279296875,284.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.317318439483643,-0.0,-6.984432587842093e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,9.460361616220324e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.962230978999288e-05,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,7.358085713349283e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,9.96221715467982e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,0.0004725631442852,284.5945129394531,294.1499938964844,290.76031494140625,284.806396484375,293.1779479980469,290.9247741699219,284.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.256955146789551,-0.0,-6.92828905357601e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,9.460361616220324e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.962230978999288e-05,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,7.358085713349283e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,9.96221715467982e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,0.0004725631442852,284.5945129394531,294.1499938964844,290.76031494140625,284.806396484375,293.1779479980469,290.9247741699219,284.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.256955146789551,-0.0,-6.92828905357601e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.443891030969098e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,9.944886551238596e-05,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,7.34527493477799e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.944873454514892e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,0.0004717404372058,284.5938415527344,294.1499938964844,290.7328186035156,284.7948913574219,293.1561584472656,290.9015808105469,284.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,4.228302478790283,-0.0,-6.904181049094404e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63946533203125,0.0,0.0,9.42882033996284e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,9.92901623249054e-05,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,7.333552639465779e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.929003135766834e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.0,0.0004709876375272,284.5931701660156,294.1499938964844,290.7055358886719,284.783447265625,293.1343688964844,290.8785705566406,284.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,4.200432300567627,-0.0,-6.882157066456784e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,9.404023876413704e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.902903548208997e-05,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,7.314266258617863e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,9.902891179081053e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,0.0004697490076068,284.5918884277344,294.1499938964844,290.651611328125,284.7607727050781,293.0906982421875,290.8329162597656,284.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,4.147695064544678,-0.0,-6.845995415005747e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,9.404023876413704e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.902903548208997e-05,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,7.314266258617863e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,9.902891179081053e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,0.0004697490076068,284.5918884277344,294.1499938964844,290.651611328125,284.7607727050781,293.0906982421875,290.8329162597656,284.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,4.147695064544678,-0.0,-6.845995415005747e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,9.385737212141976e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.8836469987873e-05,299.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,7.300043216673657e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.883633902063592e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,0.0004688355838879,284.5906677246094,294.1499938964844,290.5986022949219,284.7383728027344,293.0469665527344,290.7875061035156,284.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.8756373100266054e-09,0.0010000934125855,-0.0144455740228295,0.0,0.0,0.0,-0.0077256234362721,60.0,4.098783016204834,-0.0,-6.819386300094267e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,9.385737212141976e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.8836469987873e-05,299.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,7.300043216673657e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,9.883633902063592e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,0.0004688355838879,284.5906677246094,294.1499938964844,290.5986022949219,284.7383728027344,293.0469665527344,290.7875061035156,284.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.8756373100266054e-09,0.0010000934125855,-0.0144455740228295,0.0,0.0,0.0,-0.0077256234362721,60.0,4.098783016204834,-0.0,-6.819386300094267e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,9.373308421345428e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,9.870559006230906e-05,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,7.290376379387453e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,9.870546637102962e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.0004682147700805,284.5895080566406,294.1499938964844,290.546630859375,284.7162780761719,293.003173828125,290.7420349121094,284.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.0140396850183606,0.0,0.0,0.0,-0.007648813072592,60.0,4.053322792053223,-0.0,-6.801328567007658e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,9.373308421345428e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,9.870559006230906e-05,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,7.290376379387453e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,9.870546637102962e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.0004682147700805,284.5895080566406,294.1499938964844,290.546630859375,284.7162780761719,293.003173828125,290.7420349121094,284.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.0140396850183606,0.0,0.0,0.0,-0.007648813072592,60.0,4.053322792053223,-0.0,-6.801328567007658e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,9.365833102492616e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.86268642009236e-05,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337280273437,0.0,0.0,7.284561434062198e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.862674050964416e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0004678413679357,284.5884094238281,294.1499938964844,290.4956970214844,284.6944885253906,292.9592590332031,290.6962890625,284.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470933688983e-09,0.0009979710448533,-0.0137954540550708,0.0,0.0,0.0,-0.0076025947928428,60.0,4.011139392852783,-0.0,-6.790473605633451e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,9.365833102492616e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.86268642009236e-05,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337280273437,0.0,0.0,7.284561434062198e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.862674050964416e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0004678413679357,284.5884094238281,294.1499938964844,290.4956970214844,284.6944885253906,292.9592590332031,290.6962890625,284.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470933688983e-09,0.0009979710448533,-0.0137954540550708,0.0,0.0,0.0,-0.0076025947928428,60.0,4.011139392852783,-0.0,-6.790473605633451e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,9.363565914100036e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.860299178399146e-05,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,7.28279774193652e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,9.8602868092712e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,0.0004677281249314,284.5878601074219,294.1499938964844,290.4706726074219,284.6837158203125,292.937255859375,290.6732788085937,284.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599182006932324e-09,0.0009977290173992,-0.0137213449925184,0.0,0.0,0.0,-0.0075885709375143,60.0,3.991155385971069,-0.0,-6.78718237168141e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,9.3619579274673e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,9.858606063062324e-05,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,7.281547004822642e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.0,0.0,9.85859369393438e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0004676478274632,284.5873413085937,294.1499938964844,290.4459228515625,284.67303466796875,292.9152526855469,290.650146484375,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579109618736311e-09,0.0009975573047995,-0.0136687597259879,0.0,0.0,0.0,-0.0075786192901432,60.0,3.9716992378234863,-0.0,-6.784846817708967e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,9.360198600916192e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,9.856752876657993e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.0,0.0,7.280178397195414e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,9.85674123512581e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,0.000467559962999,284.5863647460937,294.1499938964844,290.3973083496094,284.65191650390625,292.8711853027344,290.60369873046875,284.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.0136111164465546,0.0,0.0,0.0,-0.007567711174488,60.0,3.934290409088135,-0.0,-6.782287442774759e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,9.360198600916192e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,9.856752876657993e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.0,0.0,7.280178397195414e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,9.85674123512581e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,0.000467559962999,284.5863647460937,294.1499938964844,290.3973083496094,284.65191650390625,292.8711853027344,290.60369873046875,284.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.0136111164465546,0.0,0.0,0.0,-0.007567711174488,60.0,3.934290409088135,-0.0,-6.782287442774759e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.359300747746602e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,9.85580772976391e-05,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,7.279479905264452e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,9.855795360635966e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,0.0004675151431001,284.5854187011719,294.1499938964844,290.3500061035156,284.63116455078125,292.8270568847656,290.55712890625,284.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.898415088653565,-0.0,-6.780977201970019e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.359300747746602e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,9.85580772976391e-05,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,7.279479905264452e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,9.855795360635966e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,0.0004675151431001,284.5854187011719,294.1499938964844,290.3500061035156,284.63116455078125,292.8270568847656,290.55712890625,284.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.898415088653565,-0.0,-6.780977201970019e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
