time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261660,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.358769602840766e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,9.85524820862338e-05,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,7.279066630871966e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.855236567091195e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,0.0004674886295106,284.58453369140625,294.1499938964844,290.3039855957031,284.60858154296875,292.7828674316406,290.5106506347656,284.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142922117435e-09,0.0009972155094146,-0.0135640567168593,0.0,0.0,0.0,-0.0075588058680295,60.0,3.8637309074401855,-0.0,-6.78019773658889e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.358769602840766e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,9.85524820862338e-05,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,7.279066630871966e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.855236567091195e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,0.0004674886295106,284.58453369140625,294.1499938964844,290.3039855957031,284.60858154296875,292.7828674316406,290.5106506347656,284.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142922117435e-09,0.0009972155094146,-0.0135640567168593,0.0,0.0,0.0,-0.0075588058680295,60.0,3.8637309074401855,-0.0,-6.78019773658889e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,9.359022078569978e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.855513781076296e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,7.279262354131788e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,9.855502139544114e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,0.0004675012314692,284.5837097167969,294.1499938964844,290.2592468261719,284.5820617675781,292.7386779785156,290.46441650390625,284.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.83020281791687,-0.0,-6.78055442904224e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,9.359022078569978e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.855513781076296e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,7.279262354131788e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,9.855502139544114e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,0.0004675012314692,284.5837097167969,294.1499938964844,290.2592468261719,284.5820617675781,292.7386779785156,290.46441650390625,284.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.83020281791687,-0.0,-6.78055442904224e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,9.35981224756688e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.856345423031598e-05,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,7.279877172550187e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,9.856333781499416e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,0.0004675406962633,284.58331298828125,294.1499938964844,290.2373352050781,284.56744384765625,292.7165832519531,290.44140625,284.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977631434798,0.0,0.0,0.0,-0.0075651840306818,60.0,3.813958644866944,-0.0,-6.7816941395904e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.361236152471974e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,9.857844997895882e-05,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,7.280983845703304e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,9.8578333563637e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,0.0004676118260249,284.5829162597656,294.1499938964844,290.2156982421875,284.552001953125,292.6944885253906,290.4184875488281,284.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710470609834e-09,0.0009974767453968,-0.0136441374197602,0.0,0.0,0.0,-0.0075739594176411,60.0,3.798061847686768,-0.0,-6.783753292438632e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,9.366977610625328e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,9.863891318673268e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,7.28544982848689e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,9.863879677141084e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0004678986733779,284.5821838378906,294.1499938964844,290.1732788085937,284.5186462402344,292.6502990722656,290.3727111816406,284.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.0138313537463545,0.0,0.0,0.0,-0.0076093859970569,60.0,3.76778244972229,-0.0,-6.792068774075234e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,9.366977610625328e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,9.863891318673268e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,7.28544982848689e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,9.863879677141084e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0004678986733779,284.5821838378906,294.1499938964844,290.1732788085937,284.5186462402344,292.6502990722656,290.3727111816406,284.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.0138313537463545,0.0,0.0,0.0,-0.0076093859970569,60.0,3.76778244972229,-0.0,-6.792068774075234e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.37256045290269e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.869770292425528e-05,299.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,7.289792119991034e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.869758650893344e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,0.0004681775462813,284.5818176269531,294.1499938964844,290.1499938964844,284.4986877441406,292.62554931640625,290.3470458984375,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710691919347255e-09,0.000998682109639,-0.0140134701505303,0.0,0.0,0.0,-0.007643848657608,60.0,3.7520015239715576,-0.0,-6.800162566378276e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.378058894071728e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,9.875559771899134e-05,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,7.29406820028089e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,9.875548857962713e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0004684521991293,284.5815124511719,294.1499938964844,290.1319580078125,284.4823913574219,292.6061096191406,290.3268737792969,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161593721937e-09,0.0009992675622925,-0.0141928391531109,0.0,0.0,0.0,-0.0076777916401624,60.0,3.7401106357574463,-0.0,-6.808139119129919e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,9.395957022206858e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.894407412502916e-05,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,7.307988562388346e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.894395770970732e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,0.000469346268801,284.5809020996094,294.1499938964844,290.09161376953125,284.4434814453125,292.5619201660156,290.28057861328125,284.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.002085051193262e-09,0.0010011735139414,-0.0147768221795558,0.0,0.0,0.0,-0.0077883033081889,60.0,3.715355396270752,-0.0,-6.834142141087797e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,9.395957022206858e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.894407412502916e-05,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,7.307988562388346e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.894395770970732e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,0.000469346268801,284.5809020996094,294.1499938964844,290.09161376953125,284.4434814453125,292.5619201660156,290.28057861328125,284.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.002085051193262e-09,0.0010011735139414,-0.0147768221795558,0.0,0.0,0.0,-0.0077883033081889,60.0,3.715355396270752,-0.0,-6.834142141087797e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.42191036301665e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,9.92173736449331e-05,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.328174251597375e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.921726450556888e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.0004706426989287,284.580322265625,294.1499938964844,290.0521850585937,284.4022216796875,292.5177001953125,290.23358154296875,284.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.015623708255589,0.0,0.0,0.0,-0.0079485718160867,60.0,3.694085121154785,-0.0,-6.871939461916554e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.42191036301665e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,9.92173736449331e-05,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.328174251597375e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.921726450556888e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.0004706426989287,284.580322265625,294.1499938964844,290.0521850585937,284.4022216796875,292.5177001953125,290.23358154296875,284.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.015623708255589,0.0,0.0,0.0,-0.0079485718160867,60.0,3.694085121154785,-0.0,-6.871939461916554e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.438316192245112e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.939013398252428e-05,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,7.34093482606113e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.939002484316006e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,0.0004714622336905,284.5800476074219,294.1499938964844,290.0328063964844,284.3808288574219,292.4955749511719,290.209716796875,284.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.5297487417126385e-09,0.0010056851897388,-0.0161590576171875,0.0,0.0,0.0,-0.0080498866736888,60.0,3.684946060180664,-0.0,-6.895887594282615e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,9.45689098443836e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.958573355106636e-05,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,7.355381239904091e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.958562441170216e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,0.0004723900638055,284.5798034667969,294.1499938964844,290.0136413574219,284.35894775390625,292.4734191894531,290.18560791015625,284.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761142756772642e-09,0.0010076636681333,-0.0167651753872632,0.0,0.0,0.0,-0.0081645986065268,60.0,3.6766397953033447,-0.0,-6.923052353613457e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,9.501317981630564e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0001000535776256,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,7.389935490209609e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,0.0001000534684862,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,0.0004746093181893,284.5793151855469,294.1499938964844,289.97589111328125,284.3139343261719,292.4290771484375,290.1366271972656,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148665189743,0.0,0.0,0.0,-0.0084389755502343,60.0,3.663123369216919,-0.0,-6.988243228533976e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,9.501317981630564e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0001000535776256,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,7.389935490209609e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,0.0001000534684862,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,0.0004746093181893,284.5793151855469,294.1499938964844,289.97589111328125,284.3139343261719,292.4290771484375,290.1366271972656,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148665189743,0.0,0.0,0.0,-0.0084389755502343,60.0,3.663123369216919,-0.0,-6.988243228533976e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,9.554967255098744e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,0.0001006185266305,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,7.431663107126951e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,0.0001006184174912,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004772891988977,284.5788879394531,294.1499938964844,289.9389038085937,284.2674865722656,292.3846130371094,290.0868225097656,284.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.653543472290039,-0.0,-7.067375662472841e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,9.554967255098744e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,0.0001006185266305,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,7.431663107126951e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,0.0001006184174912,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004772891988977,284.5788879394531,294.1499938964844,289.9389038085937,284.2674865722656,292.3846130371094,290.0868225097656,284.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.653543472290039,-0.0,-7.067375662472841e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.6162868430838e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,0.0001012642460409,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,7.479355554096401e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,0.0001012641369015,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,0.0004803522315341,284.5784912109375,294.1499938964844,289.9025573730469,284.2198791503906,292.3400573730469,290.03662109375,284.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.647451162338257,-0.0,-7.15836776521428e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.6162868430838e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,0.0001012642460409,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,7.479355554096401e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,0.0001012641369015,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,0.0004803522315341,284.5784912109375,294.1499938964844,289.9025573730469,284.2198791503906,292.3400573730469,290.03662109375,284.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.647451162338257,-0.0,-7.15836776521428e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.682145901024342e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0001019577757688,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,7.530579023296013e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,0.0001019576666294,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.0004836420412175,284.5781555175781,294.1499938964844,289.8667907714844,284.17144775390625,292.2953491210937,289.9867553710937,284.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.643875122070313,-0.0,-7.25674524915121e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.682145901024342e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0001019577757688,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,7.530579023296013e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,0.0001019576666294,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.0004836420412175,284.5781555175781,294.1499938964844,289.8667907714844,284.17144775390625,292.2953491210937,289.9867553710937,284.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.643875122070313,-0.0,-7.25674524915121e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.715332998894156e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,0.0001023072545649,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,7.55639121052809e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0001023071454255,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,0.0004852998245041,284.5780029296875,294.1499938964844,289.84912109375,284.1470031738281,292.2729187011719,289.9621887207031,284.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969266682863,0.0,0.0,0.0,-0.0097607737407088,60.0,3.642577171325684,-0.0,-7.306574190124594e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.74769427557476e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0001026480313157,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,7.581560930702835e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0001026479294523,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0004869163385592,284.5778503417969,294.1499938964844,289.83160400390625,284.1224365234375,292.25048828125,289.9380798339844,284.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384098025895128e-08,0.001038642367348,-0.0262524131685495,0.0,0.0,0.0,-0.0099606476724147,60.0,3.641247034072876,-0.0,-7.3553266588533e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,9.807208698475732e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,0.0001032747459248,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,7.627849845448509e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,0.0001032746367854,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.000489889178425,284.5776062011719,294.1499938964844,289.7968444824219,284.0731506347656,292.2055358886719,289.8912048339844,284.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125561805158668e-08,0.0010449826950207,-0.0281932670623064,0.0,0.0,0.0,-0.0103282239288091,60.0,3.6376140117645264,-0.0,-7.445406424722023e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,9.807208698475732e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,0.0001032747459248,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,7.627849845448509e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,0.0001032746367854,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.000489889178425,284.5776062011719,294.1499938964844,289.7968444824219,284.0731506347656,292.2055358886719,289.8912048339844,284.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125561805158668e-08,0.0010449826950207,-0.0281932670623064,0.0,0.0,0.0,-0.0103282239288091,60.0,3.6376140117645264,-0.0,-7.445406424722023e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,9.85463266260922e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0001037741458276,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,7.664735312573612e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,0.0001037740366882,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0004922581720165,284.5774230957031,294.1499938964844,289.76251220703125,284.0238952636719,292.1605224609375,289.8467712402344,284.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.630692481994629,-0.0,-7.517578382021385e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,9.85463266260922e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0001037741458276,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,7.664735312573612e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,0.0001037740366882,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0004922581720165,284.5774230957031,294.1499938964844,289.76251220703125,284.0238952636719,292.1605224609375,289.8467712402344,284.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.630692481994629,-0.0,-7.517578382021385e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.88964457064867e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0001041428331518,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,7.691966311540455e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,0.0001041427240124,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,0.0004940070793963,284.5772705078125,294.1499938964844,289.7284851074219,283.9749450683594,292.11553955078125,289.8049011230469,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152564288214762e-08,0.0010537648340687,-0.0308810230344533,0.0,0.0,0.0,-0.010837354697287,60.0,3.619085073471069,-0.0,-7.571080118395912e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.88964457064867e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0001041428331518,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,7.691966311540455e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,0.0001041427240124,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,0.0004940070793963,284.5772705078125,294.1499938964844,289.7284851074219,283.9749450683594,292.11553955078125,289.8049011230469,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152564288214762e-08,0.0010537648340687,-0.0308810230344533,0.0,0.0,0.0,-0.010837354697287,60.0,3.619085073471069,-0.0,-7.571080118395912e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.890458750305696e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0001041514115058,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,7.692599319852889e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,0.0001041513096424,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0004940477665513,284.5771789550781,294.1499938964844,289.6947326660156,283.9266052246094,292.0706787109375,289.76568603515625,284.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162643336921521e-08,0.0010538531932979,-0.0309073943644762,0.0,0.0,0.0,-0.0108423614874482,60.0,3.6004414558410645,-0.0,-7.572318594384343e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.890458750305696e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0001041514115058,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,7.692599319852889e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,0.0001041513096424,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0004940477665513,284.5771789550781,294.1499938964844,289.6947326660156,283.9266052246094,292.0706787109375,289.76568603515625,284.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162643336921521e-08,0.0010538531932979,-0.0309073943644762,0.0,0.0,0.0,-0.0108423614874482,60.0,3.6004414558410645,-0.0,-7.572318594384343e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.86316954367794e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,0.0001038640402839,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,7.671374623896554e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,0.0001038639384205,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,0.0004926846595481,284.5771484375,294.1499938964844,289.6779479980469,283.9027404785156,292.0483703613281,289.74737548828125,284.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509582934901,1.1822581136300414e-08,0.0010509465355426,-0.0300174914300441,0.0,0.0,0.0,-0.0106737846508622,60.0,3.5839054584503174,-0.0,-7.530585577342208e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,9.834274533204734e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,0.0001035597524605,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,7.648899918422103e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0001035596578731,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0004912412841804,284.5771179199219,294.1499938964844,289.66119384765625,283.879150390625,292.02618408203125,289.7299194335937,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478786425665,1.1462507387705044e-08,0.0010478672338649,-0.0290751475840806,0.0,0.0,0.0,-0.0104952780529856,60.0,3.5630197525024414,-0.0,-7.486521980126781e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.774087084224448e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0001029259510687,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,7.602087134728208e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0001029258492053,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0004882348002865,284.5771179199219,294.1499938964844,289.6277770996094,283.8328552246094,291.9821472167969,289.6967468261719,284.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414652060717,1.0712502884757669e-08,0.0010414544958621,-0.0271120779216289,0.0,0.0,0.0,-0.0101234717294573,60.0,3.5175724029541016,-0.0,-7.395156131906333e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
