time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263880,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.774087084224448e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0001029259510687,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,7.602087134728208e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0001029258492053,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0004882348002865,284.5771179199219,294.1499938964844,289.6277770996094,283.8328552246094,291.9821472167969,289.6967468261719,284.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414652060717,1.0712502884757669e-08,0.0010414544958621,-0.0271120779216289,0.0,0.0,0.0,-0.0101234717294573,60.0,3.5175724029541016,-0.0,-7.395156131906333e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.707560093374924e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,0.0001022253854898,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,7.550343434559181e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,0.0001022252909024,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,0.0004849116667173,284.5771789550781,294.1499938964844,289.5944519042969,283.7880249023437,291.9385681152344,289.6655578613281,284.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343759786337,9.883518892195298e-09,0.0010343660833314,-0.0249419286847114,0.0,0.0,0.0,-0.0097125098109245,60.0,3.469137191772461,-0.0,-7.294820392189649e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.707560093374924e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,0.0001022253854898,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,7.550343434559181e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,0.0001022252909024,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,0.0004849116667173,284.5771789550781,294.1499938964844,289.5944519042969,283.7880249023437,291.9385681152344,289.6655578613281,284.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343759786337,9.883518892195298e-09,0.0010343660833314,-0.0249419286847114,0.0,0.0,0.0,-0.0097125098109245,60.0,3.469137191772461,-0.0,-7.294820392189649e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,9.640083590056749e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,0.0001015148227452,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,7.497861224692315e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,0.0001015147281577,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,0.0004815410648006,284.5772705078125,294.1499938964844,289.56109619140625,283.74493408203125,291.8955078125,289.6359558105469,284.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271854698657,9.04270702761778e-09,0.001027176505886,-0.0227404609322547,0.0,0.0,0.0,-0.0092956842854619,60.0,3.419697999954224,-0.0,-7.193752793455134e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,9.640083590056749e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,0.0001015148227452,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,7.497861224692315e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,0.0001015147281577,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,0.0004815410648006,284.5772705078125,294.1499938964844,289.56109619140625,283.74493408203125,291.8955078125,289.6359558105469,284.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271854698657,9.04270702761778e-09,0.001027176505886,-0.0227404609322547,0.0,0.0,0.0,-0.0092956842854619,60.0,3.419697999954224,-0.0,-7.193752793455134e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0,9.575983131071553e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0001008398176054,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,7.448005635524169e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0001008397230179,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,0.0004783391777891,284.577392578125,294.1499938964844,289.5276794433594,283.7038879394531,291.8529052734375,289.60748291015625,284.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.370926141738892,-0.0,-7.098396537230657e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0,9.575983131071553e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0001008398176054,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,7.448005635524169e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0001008397230179,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,0.0004783391777891,284.577392578125,294.1499938964844,289.5276794433594,283.7038879394531,291.8529052734375,289.60748291015625,284.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.370926141738892,-0.0,-7.098396537230657e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.546267392579466e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,0.0001005268859444,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,7.424892828566954e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0001005267986329,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,0.0004768547951243,284.57745361328125,294.1499938964844,289.51092529296875,283.6842041015625,291.8317565917969,289.5936279296875,284.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873693697035833e-09,0.0010171801550313,-0.0196791402995586,0.0,0.0,0.0,-0.0087161529809236,60.0,3.347254514694214,-0.0,-7.054405415374276e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,9.518391743768008e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130065917969,0.0,0.0,0.0001002333447104,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,7.403211202472448e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127319335937,0.0,0.0,0.0001002332501229,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,0.00047546235146,284.5775451660156,294.1499938964844,289.494140625,283.6651306152344,291.81072998046875,289.5799560546875,284.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.324147224426269,-0.0,-7.013262859345559e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.469075303059073e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,9.971402323571964e-05,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,7.364854536717758e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,9.971393592422828e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.0004729989450424,284.5777587890625,294.1499938964844,289.4603881835937,283.6289978027344,291.7689514160156,289.5530090332031,284.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.28010368347168,-0.0,-6.940771157815109e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.469075303059073e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,9.971402323571964e-05,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,7.364854536717758e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,9.971393592422828e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.0004729989450424,284.5777587890625,294.1499938964844,289.4603881835937,283.6289978027344,291.7689514160156,289.5530090332031,284.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.28010368347168,-0.0,-6.940771157815109e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,9.428599150851368e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,9.928778308676556e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,7.333372195716947e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.92876957752742e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.0004709770728368,284.5780029296875,294.1499938964844,289.4263916015625,283.5957336425781,291.7275085449219,289.52642822265625,284.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.23909330368042,-0.0,-6.881552394588655e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,9.428599150851368e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,9.928778308676556e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,7.333372195716947e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.92876957752742e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.0004709770728368,284.5780029296875,294.1499938964844,289.4263916015625,283.5957336425781,291.7275085449219,289.52642822265625,284.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.23909330368042,-0.0,-6.881552394588655e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,9.396656969329342e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.895141556626186e-05,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,7.308528438443318e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,9.895132825477047e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,0.0004693815135397,284.57830810546875,294.1499938964844,289.3920593261719,283.56561279296875,291.68634033203125,289.4998779296875,284.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.2011141777038574,-0.0,-6.834998345084389e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,9.396656969329342e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.895141556626186e-05,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,7.308528438443318e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,9.895132825477047e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,0.0004693815135397,284.57830810546875,294.1499938964844,289.3920593261719,283.56561279296875,291.68634033203125,289.4998779296875,284.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.2011141777038574,-0.0,-6.834998345084389e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.372331260237844e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,9.86952509265393e-05,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,7.289608038263395e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,9.869517089100556e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004681663995143,284.57861328125,294.1499938964844,289.3572998046875,283.5389404296875,291.6454162597656,289.4731140136719,284.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279893047394e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,3.1657869815826416,-0.0,-6.799648843980324e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.372331260237844e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,9.86952509265393e-05,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,7.289608038263395e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,9.869517089100556e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004681663995143,284.57861328125,294.1499938964844,289.3572998046875,283.5389404296875,291.6454162597656,289.4731140136719,284.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279893047394e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,3.1657869815826416,-0.0,-6.799648843980324e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.362708806293084e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,9.859392594080418e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,7.282123988261446e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.85938386293128e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,0.0004676857497543,284.57879638671875,294.1499938964844,289.3397521972656,283.5269775390625,291.6250305175781,289.4595642089844,284.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365592336051e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822193175554,60.0,3.14904522895813,-0.0,-6.78569094247905e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,9.354420762974768e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.850664355326444e-05,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,7.275676762219518e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.850655624177308e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.000467271747766,284.5789794921875,294.1499938964844,289.32208251953125,283.5159606933594,291.60467529296875,289.4458923339844,284.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483068221678877e-09,0.0009967365767806,-0.0134171545505523,0.0,0.0,0.0,-0.0075310100801289,60.0,3.1327452659606934,-0.0,-6.77367850698829e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,9.341505938209592e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.837064135354012e-05,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,7.265631575137377e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,9.837056131800637e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,0.0004666266322601,284.5793762207031,294.1499938964844,289.2863464355469,283.4969482421875,291.5640869140625,289.4179992675781,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954628646373,0.0,0.0,0.0,-0.0074512120336294,60.0,3.101395845413208,-0.0,-6.7549812854395e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,9.341505938209592e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.837064135354012e-05,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,7.265631575137377e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,9.837056131800637e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,0.0004666266322601,284.5793762207031,294.1499938964844,289.2863464355469,283.4969482421875,291.5640869140625,289.4179992675781,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954628646373,0.0,0.0,0.0,-0.0074512120336294,60.0,3.101395845413208,-0.0,-6.7549812854395e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,9.332515764981508e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,9.827597386902198e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,7.258639379870147e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,9.827589383348824e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,0.00046617758926,284.5798034667969,294.1499938964844,289.25,283.482177734375,291.5236511230469,289.38922119140625,284.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210044395909108e-09,0.0009944016346707,-0.0127018857747316,0.0,0.0,0.0,-0.0073956586420536,60.0,3.071332693099976,-0.0,-6.741980485003296e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,9.332515764981508e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,9.827597386902198e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,7.258639379870147e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,9.827589383348824e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,0.00046617758926,284.5798034667969,294.1499938964844,289.25,283.482177734375,291.5236511230469,289.38922119140625,284.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210044395909108e-09,0.0009944016346707,-0.0127018857747316,0.0,0.0,0.0,-0.0073956586420536,60.0,3.071332693099976,-0.0,-6.741980485003296e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.325385326519608e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,9.82008859864436e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,7.253093644976616e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.820080595090984e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.0004658214165829,284.58026123046875,294.1499938964844,289.2133483886719,283.4698791503906,291.4832763671875,289.359619140625,284.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.0419814586639404,-0.0,-6.731675483706567e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.325385326519608e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,9.82008859864436e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,7.253093644976616e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.820080595090984e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.0004658214165829,284.58026123046875,294.1499938964844,289.2133483886719,283.4698791503906,291.4832763671875,289.359619140625,284.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.0419814586639404,-0.0,-6.731675483706567e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.318226511823012e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,9.812549251364544e-05,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,7.247525354614481e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.81254197540693e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.000465463817818,284.58074951171875,294.1499938964844,289.1766662597656,283.45819091796875,291.4430236816406,289.3291931152344,284.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.012901306152344,-0.0,-6.721337086901259e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.318226511823012e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,9.812549251364544e-05,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,7.247525354614481e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.81254197540693e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.000465463817818,284.58074951171875,294.1499938964844,289.1766662597656,283.45819091796875,291.4430236816406,289.3291931152344,284.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.012901306152344,-0.0,-6.721337086901259e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,9.31462345761247e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,9.808755567064507e-05,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,7.244722655741498e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.808747563511132e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.0004652838688343,284.5810241699219,294.1499938964844,289.1583251953125,283.4525451660156,291.4229431152344,289.31378173828125,284.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.9983925819396973,-0.0,-6.716138045703701e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.310995665146038e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,9.804935689317062e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,7.241901039378718e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.804927685763688e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.0004651026392821,284.581298828125,294.1499938964844,289.1400146484375,283.4470520019531,291.4028625488281,289.2982177734375,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.983893871307373,-0.0,-6.710904187912092e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.303610568167642e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,9.797158418223262e-05,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,7.23615667084232e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.797150414669886e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,0.000464733748231,284.58184814453125,294.1499938964844,289.10333251953125,283.4364318847656,291.36279296875,289.2668762207031,284.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.954911231994629,-0.0,-6.700256705016727e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.303610568167642e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,9.797158418223262e-05,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,7.23615667084232e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.797150414669886e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,0.000464733748231,284.58184814453125,294.1499938964844,289.10333251953125,283.4364318847656,291.36279296875,289.2668762207031,284.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.954911231994629,-0.0,-6.700256705016727e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,9.295994823332876e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.789138857740908e-05,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,7.230233313748613e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,9.789130854187532e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0004643533320631,284.5824584960937,294.1499938964844,289.0666809082031,283.4263610839844,291.32281494140625,289.2352600097656,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.925929307937622,-0.0,-6.689285925176591e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,9.295994823332876e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.789138857740908e-05,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,7.230233313748613e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,9.789130854187532e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0004643533320631,284.5824584960937,294.1499938964844,289.0666809082031,283.4263610839844,291.32281494140625,289.2352600097656,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.925929307937622,-0.0,-6.689285925176591e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,9.28812223719433e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.780848631635308e-05,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,7.224109867820516e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,9.780840628081933e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004639601102098,284.5830993652344,294.1499938964844,289.0299987792969,283.416748046875,291.282958984375,289.2034912109375,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.896933555603028,-0.0,-6.677954900169425e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,9.28812223719433e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.780848631635308e-05,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,7.224109867820516e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,9.780840628081933e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004639601102098,284.5830993652344,294.1499938964844,289.0299987792969,283.416748046875,291.282958984375,289.2034912109375,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.896933555603028,-0.0,-6.677954900169425e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,9.279946243623272e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,9.772238263394684e-05,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,7.21775068086572e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,9.772230259841308e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,0.000463551696157,284.583740234375,294.1499938964844,288.99334716796875,283.4076232910156,291.2431640625,289.171630859375,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.8679120540618896,-0.0,-6.666196838978068e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,9.279946243623272e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,9.772238263394684e-05,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,7.21775068086572e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,9.772230259841308e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,0.000463551696157,284.583740234375,294.1499938964844,288.99334716796875,283.4076232910156,291.2431640625,289.171630859375,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.8679120540618896,-0.0,-6.666196838978068e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
