time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266100,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.275761840399356e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.767831943463534e-05,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,7.214496145024896e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,9.76782466750592e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,0.0004633427015505,284.5840759277344,294.1499938964844,288.9750061035156,283.4032592773437,291.2232971191406,289.1557006835937,284.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.8533928394317627,-0.0,-6.6601849368908e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.271490853279828e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,9.763333946466446e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,7.21117394277826e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.763326670508832e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,0.0004631293413694,284.5844421386719,294.1499938964844,288.9566650390625,283.3989562988281,291.2034606933594,289.1398010253906,284.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.838866710662842,-0.0,-6.654049400367512e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,9.262763342121616e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,9.754143684403972e-05,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,7.204386201919988e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.754136408446357e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004626934241969,284.58514404296875,294.1499938964844,288.9200134277344,283.3907470703125,291.1638488769531,289.1080322265625,284.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.809799909591675,-0.0,-6.641523242478797e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,9.262763342121616e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,9.754143684403972e-05,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,7.204386201919988e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.754136408446357e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004626934241969,284.58514404296875,294.1499938964844,288.9200134277344,283.3907470703125,291.1638488769531,289.1080322265625,284.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.809799909591675,-0.0,-6.641523242478797e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.253768803318962e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,9.744672570377588e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,7.19739036867395e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.744665294419974e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,0.0004622441192623,284.5859069824219,294.1499938964844,288.8833312988281,283.3829345703125,291.12432861328125,289.0764465332031,284.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.780717611312866,-0.0,-6.62862547073928e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.253768803318962e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,9.744672570377588e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,7.19739036867395e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.744665294419974e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,0.0004622441192623,284.5859069824219,294.1499938964844,288.8833312988281,283.3829345703125,291.12432861328125,289.0764465332031,284.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.780717611312866,-0.0,-6.62862547073928e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,9.244581451639532e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.734997001942249e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,7.1902439231053e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,9.734989725984632e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,0.0004617851809598,284.586669921875,294.1499938964844,288.8466796875,283.3755187988281,291.0848693847656,289.0450134277344,284.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.7516326904296875,-0.0,-6.615464087644797e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,9.244581451639532e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.734997001942249e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,7.1902439231053e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,9.734989725984632e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,0.0004617851809598,284.586669921875,294.1499938964844,288.8466796875,283.3755187988281,291.0848693847656,289.0450134277344,284.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.7516326904296875,-0.0,-6.615464087644797e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.235213656211272e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,9.725132258608936e-05,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,7.182957779150456e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,9.725124982651324e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,0.0004613172786775,284.5874938964844,294.1499938964844,288.8099975585937,283.36846923828125,291.0455322265625,289.0138244628906,284.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7225615978240967,-0.0,-6.60205827784921e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.235213656211272e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,9.725132258608936e-05,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,7.182957779150456e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,9.725124982651324e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,0.0004613172786775,284.5874938964844,294.1499938964844,288.8099975585937,283.36846923828125,291.0455322265625,289.0138244628906,284.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7225615978240967,-0.0,-6.60205827784921e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,9.230490104528144e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,9.72015841398388e-05,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,7.179284148151055e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,9.720151138026269e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.000461081333924,284.587890625,294.1499938964844,288.7916564941406,283.3651123046875,291.0259094238281,288.9983215332031,284.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.708033800125122,-0.0,-6.59530456914581e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,9.225740359397604e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0,9.71515619312413e-05,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,7.175589416874573e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,9.715149644762278e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,0.0004608440503943,284.5883178710937,294.1499938964844,288.7733459472656,283.3617858886719,291.0062866210937,288.98291015625,284.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.693516254425049,-0.0,-6.588515333305622e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.216204489348456e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,9.705114644020796e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,7.168173033278435e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.705108095658944e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,0.0004603677662089,284.58917236328125,294.1499938964844,288.7366638183594,283.35546875,290.96710205078125,288.9523010253906,284.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.664515972137451,-0.0,-6.574898492317517e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.216204489348456e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,9.705114644020796e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,7.168173033278435e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.705108095658944e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,0.0004603677662089,284.58917236328125,294.1499938964844,288.7366638183594,283.35546875,290.96710205078125,288.9523010253906,284.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.664515972137451,-0.0,-6.574898492317517e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.206663526128978e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,9.69506727415137e-05,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,7.160751556511968e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,9.695060725789516e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,0.0004598911618813,284.5900573730469,294.1499938964844,288.70001220703125,283.34942626953125,290.92803955078125,288.9220275878906,284.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.6355738639831543,-0.0,-6.561285914585825e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.206663526128978e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,9.69506727415137e-05,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,7.160751556511968e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,9.695060725789516e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,0.0004598911618813,284.5900573730469,294.1499938964844,288.70001220703125,283.34942626953125,290.92803955078125,288.9220275878906,284.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.6355738639831543,-0.0,-6.561285914585825e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.197168401442468e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.68506865319796e-05,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,7.153366459533572e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.685062104836106e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,0.0004594168858602,284.5909729003906,294.1499938964844,288.663330078125,283.3437194824219,290.8890380859375,288.89208984375,284.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6067044734954834,-0.0,-6.547755049268744e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.197168401442468e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.68506865319796e-05,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,7.153366459533572e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.685062104836106e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,0.0004594168858602,284.5909729003906,294.1499938964844,288.663330078125,283.3437194824219,290.8890380859375,288.89208984375,284.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6067044734954834,-0.0,-6.547755049268744e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,9.18777659535408e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.675177716417238e-05,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,7.146061398088932e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.675171168055384e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0004589477321133,284.5918884277344,294.1499938964844,288.6266784667969,283.3382568359375,290.85009765625,288.86248779296875,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.577925682067871,-0.0,-6.534383345524476e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,9.18777659535408e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.675177716417238e-05,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,7.146061398088932e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.675171168055384e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0004589477321133,284.5918884277344,294.1499938964844,288.6266784667969,283.3382568359375,290.85009765625,288.86248779296875,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.577925682067871,-0.0,-6.534383345524476e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.183127986034378e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.670283179730176e-05,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.142445247154683e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.670276631368324e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0004587155417539,284.5923767089844,294.1499938964844,288.6083374023437,283.33563232421875,290.8306579589844,288.84783935546875,284.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796368406387e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.563572883605957,-0.0,-6.527771034825491e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.178528853226452e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,9.665439574746416e-05,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,7.13886838639155e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.665433026384562e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,0.0004584857961162,284.5928649902344,294.1499938964844,288.5899963378906,283.33306884765625,290.8112487792969,288.8332824707031,284.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290643757480893e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441272988915,60.0,2.549247980117798,-0.0,-6.521231910028291e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.169502300210296e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.655934991315009e-05,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,7.131847814889625e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.655928442953154e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0004580349486786,284.5938415527344,294.1499938964844,288.5533447265625,283.328125,290.7724914550781,288.8044738769531,284.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145746574046e-09,0.0009770264150574,-0.0073781763203442,0.0,0.0,0.0,-0.0063883573748171,60.0,2.5206940174102783,-0.0,-6.508407324190557e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.169502300210296e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.655934991315009e-05,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,7.131847814889625e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.655928442953154e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0004580349486786,284.5938415527344,294.1499938964844,288.5533447265625,283.328125,290.7724914550781,288.8044738769531,284.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145746574046e-09,0.0009770264150574,-0.0073781763203442,0.0,0.0,0.0,-0.0063883573748171,60.0,2.5206940174102783,-0.0,-6.508407324190557e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,9.160693298326804e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,9.646658145356923e-05,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,7.124996045604348e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.64665159699507e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,0.0004575948987621,284.5948486328125,294.1499938964844,288.51666259765625,283.32342529296875,290.7337951660156,288.77606201171875,284.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352683044395e-09,0.0009760875836946,-0.0070904893800616,0.0,0.0,0.0,-0.0063339276239275,60.0,2.492257595062256,-0.0,-6.495903193126652e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,9.160693298326804e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,9.646658145356923e-05,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,7.124996045604348e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.64665159699507e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,0.0004575948987621,284.5948486328125,294.1499938964844,288.51666259765625,283.32342529296875,290.7337951660156,288.77606201171875,284.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352683044395e-09,0.0009760875836946,-0.0070904893800616,0.0,0.0,0.0,-0.0063339276239275,60.0,2.492257595062256,-0.0,-6.495903193126652e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,9.152194252237678e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,9.637707989895716e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,7.118385110516101e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,9.637701441533864e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,0.0004571703611873,284.5958557128906,294.1499938964844,288.4800109863281,283.31890869140625,290.6951599121094,288.7480163574219,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962418976792946e-09,0.0009751816978678,-0.0068129133433103,0.0,0.0,0.0,-0.0062814117409288,60.0,2.4639601707458496,-0.0,-6.483850256699952e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,9.152194252237678e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,9.637707989895716e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,7.118385110516101e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,9.637701441533864e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,0.0004571703611873,284.5958557128906,294.1499938964844,288.4800109863281,283.31890869140625,290.6951599121094,288.7480163574219,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962418976792946e-09,0.0009751816978678,-0.0068129133433103,0.0,0.0,0.0,-0.0062814117409288,60.0,2.4639601707458496,-0.0,-6.483850256699952e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,9.144016803475095e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,9.62909689405933e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,7.112025195965543e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,9.629090345697476e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.0004567618889268,284.596923828125,294.1499938964844,288.4433288574219,283.3145751953125,290.6566162109375,288.7203674316406,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860499836998542e-09,0.0009743101545609,-0.0065458551980555,0.0,0.0,0.0,-0.0062308856286108,60.0,2.4358115196228027,-0.0,-6.472264857393385e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,9.144016803475095e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,9.62909689405933e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,7.112025195965543e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,9.629090345697476e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.0004567618889268,284.596923828125,294.1499938964844,288.4433288574219,283.3145751953125,290.6566162109375,288.7203674316406,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860499836998542e-09,0.0009743101545609,-0.0065458551980555,0.0,0.0,0.0,-0.0062308856286108,60.0,2.4358115196228027,-0.0,-6.472264857393385e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.140059410128742e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.624929225537926e-05,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,7.108947465894744e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.624923404771836e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,0.0004565642157103,284.5974426269531,294.1499938964844,288.42498779296875,283.3124694824219,290.6373596191406,288.7066650390625,284.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.811177512995755e-09,0.0009738883818499,-0.0064166155643761,0.0,0.0,0.0,-0.0062064346857368,60.0,2.4217917919158936,-0.0,-6.466662227921915e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,9.136211883742362e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.620877972338349e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,7.10595486452803e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,9.620871423976496e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,0.0004563720431178,284.5979919433594,294.1499938964844,288.4066772460937,283.3104248046875,290.6181335449219,288.6930847167969,284.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632218735362804e-09,0.0009734783088788,-0.0062909573316574,0.0,0.0,0.0,-0.0061826608143746,60.0,2.407815456390381,-0.0,-6.46121662839505e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.128812234848738e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,9.613085421733558e-05,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,7.100199582055211e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.613079600967468e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.000456002424471,284.5990600585937,294.1499938964844,288.3699951171875,283.3064270019531,290.5797119140625,288.6661376953125,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670996535059089e-09,0.0009726896532811,-0.0060492972843348,0.0,0.0,0.0,-0.0061369403265416,60.0,2.3799736499786377,-0.0,-6.450750333897305e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.128812234848738e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,9.613085421733558e-05,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,7.100199582055211e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.613079600967468e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.000456002424471,284.5990600585937,294.1499938964844,288.3699951171875,283.3064270019531,290.5797119140625,288.6661376953125,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670996535059089e-09,0.0009726896532811,-0.0060492972843348,0.0,0.0,0.0,-0.0061369403265416,60.0,2.3799736499786377,-0.0,-6.450750333897305e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.121871698880568e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.605776722310112e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,7.094800821505487e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.60577090154402e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0004556557396426,284.6001892089844,294.1499938964844,288.3333435058594,283.30255126953125,290.54132080078125,288.6395568847656,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584484182222013e-09,0.0009719498339109,-0.0058226068504154,0.0,0.0,0.0,-0.0060940524563193,60.0,2.3523037433624268,-0.0,-6.4409405808874e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.121871698880568e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.605776722310112e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,7.094800821505487e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.60577090154402e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0004556557396426,284.6001892089844,294.1499938964844,288.3333435058594,283.30255126953125,290.54132080078125,288.6395568847656,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584484182222013e-09,0.0009719498339109,-0.0058226068504154,0.0,0.0,0.0,-0.0060940524563193,60.0,2.3523037433624268,-0.0,-6.4409405808874e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.11540337256156e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.598964970791712e-05,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,7.089769496815279e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.59895915002562e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,0.0004553326289169,284.601318359375,294.1499938964844,288.2966613769531,283.2987976074219,290.5030212402344,288.6132202148437,284.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503854679147821e-09,0.0009712603059597,-0.0056113302707672,0.0,0.0,0.0,-0.0060540805570781,60.0,2.3247995376586914,-0.0,-6.431805132933732e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
