time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268320,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.11540337256156e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.598964970791712e-05,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,7.089769496815279e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.59895915002562e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,0.0004553326289169,284.601318359375,294.1499938964844,288.2966613769531,283.2987976074219,290.5030212402344,288.6132202148437,284.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503854679147821e-09,0.0009712603059597,-0.0056113302707672,0.0,0.0,0.0,-0.0060540805570781,60.0,2.3247995376586914,-0.0,-6.431805132933732e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.109507664106786e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,9.59275639615953e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,7.085184188326821e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.592750575393438e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,0.0004550381272565,284.6024780273437,294.1499938964844,288.260009765625,283.2951354980469,290.4647521972656,288.587158203125,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706343407742,2.430369017147882e-09,0.0009706318960525,-0.0054187718778848,0.0,0.0,0.0,-0.0060176504775881,60.0,2.2974894046783447,-0.0,-6.423483966955247e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.109507664106786e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,9.59275639615953e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,7.085184188326821e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.592750575393438e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,0.0004550381272565,284.6024780273437,294.1499938964844,288.260009765625,283.2951354980469,290.4647521972656,288.587158203125,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706343407742,2.430369017147882e-09,0.0009706318960525,-0.0054187718778848,0.0,0.0,0.0,-0.0060176504775881,60.0,2.2974894046783447,-0.0,-6.423483966955247e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,9.106748620979488e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,9.589851106284186e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,7.083037780830637e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,9.589845285518096e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0004549002915155,284.6030578613281,294.1499938964844,288.2416687011719,283.2933654785156,290.4456481933594,288.57421875,284.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970340159256,2.395971643309736e-09,0.0009703377145342,-0.0053286384791135,0.0,0.0,0.0,-0.0060005979612469,60.0,2.2838988304138184,-0.0,-6.419590903306016e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.104141645366326e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,9.587105887476356e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,7.081009971443564e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.587100066710263e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.000454770080978,284.6036376953125,294.1499938964844,288.22332763671875,283.29156494140625,290.4265441894531,288.5613098144531,284.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622176751,2.363476081512772e-09,0.0009700598893687,-0.005243488587439,0.0,0.0,0.0,-0.0059844884090125,60.0,2.270353078842163,-0.0,-6.415913844648459e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,9.101416071644052e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.58423552219756e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,7.078890484990552e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,9.584229701431468e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,0.000454633962363,284.60430908203125,294.1499938964844,288.2027893066406,283.28961181640625,290.4051818847656,288.5469055175781,284.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329499482200958e-09,0.0009697693167254,-0.0051544574089348,0.0,0.0,0.0,-0.005967644508928,60.0,2.2552411556243896,-0.0,-6.412071229533467e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,9.099436283577234e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,9.582150960341096e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,7.07735016476363e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,9.582145139575005e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0004545350675471,284.6048278808594,294.1499938964844,288.1866760253906,283.2880554199219,290.3883972167969,288.5355834960937,284.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695605258457,2.3048183361851216e-09,0.0009695582557469,-0.005089784041047,0.0,0.0,0.0,-0.005955409258604,60.0,2.243408679962158,-0.0,-6.409280217667401e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.09542868612334e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,9.577930177329108e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,7.074233144521713e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.577925084158778e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,0.0004543348914012,284.60601806640625,294.1499938964844,288.1499938964844,283.2846069335937,290.3502502441406,288.5099182128906,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548529710064713e-09,0.0009691309533081,-0.0049588568508625,0.0,0.0,0.0,-0.005930638872087,60.0,2.216654062271118,-0.0,-6.40363140291811e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.09542868612334e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,9.577930177329108e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,7.074233144521713e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.577925084158778e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,0.0004543348914012,284.60601806640625,294.1499938964844,288.1499938964844,283.2846069335937,290.3502502441406,288.5099182128906,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548529710064713e-09,0.0009691309533081,-0.0049588568508625,0.0,0.0,0.0,-0.005930638872087,60.0,2.216654062271118,-0.0,-6.40363140291811e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.092744585359468e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,9.57510419539176e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,7.072145672282204e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.575098374625668e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.0004542008391581,284.6072692871094,294.1499938964844,288.1101989746094,283.2789306640625,290.3121337890625,288.4840393066406,284.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.221380634992442e-09,0.0009688446880318,-0.0048711467534303,0.0,0.0,0.0,-0.0059140450321137,60.0,2.1891446113586426,-0.0,-6.399849183935657e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.092744585359468e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,9.57510419539176e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,7.072145672282204e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.575098374625668e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.0004542008391581,284.6072692871094,294.1499938964844,288.1101989746094,283.2789306640625,290.3121337890625,288.4840393066406,284.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.221380634992442e-09,0.0009688446880318,-0.0048711467534303,0.0,0.0,0.0,-0.0059140450321137,60.0,2.1891446113586426,-0.0,-6.399849183935657e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,9.091894025914372e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.574207797413692e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,7.071483560139313e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.574202704243362e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,0.0004541583475656,284.6084899902344,294.1499938964844,288.064453125,283.2690124511719,290.27392578125,288.4572448730469,284.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687558631412,2.210745586594952e-09,0.0009687536512501,-0.0048432787880301,0.0,0.0,0.0,-0.0059087723493576,60.0,2.159060478210449,-0.0,-6.398647656169487e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,9.091894025914372e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.574207797413692e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,7.071483560139313e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.574202704243362e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,0.0004541583475656,284.6084899902344,294.1499938964844,288.064453125,283.2690124511719,290.27392578125,288.4572448730469,284.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687558631412,2.210745586594952e-09,0.0009687536512501,-0.0048432787880301,0.0,0.0,0.0,-0.0059087723493576,60.0,2.159060478210449,-0.0,-6.398647656169487e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,9.09216032596305e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,9.5744886493776e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,7.071690924931318e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,9.57448355620727e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,0.0004541716480161,284.609130859375,294.1499938964844,288.0395202636719,283.2625732421875,290.2547607421875,288.4432983398437,284.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687840938568,2.2140478339593983e-09,0.0009687818819656,-0.0048519317060709,0.0,0.0,0.0,-0.0059104091487824,60.0,2.142803430557251,-0.0,-6.399020691105761e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,9.092836262425408e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.575200238032266e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,7.072216249071062e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.575194417266177e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,0.0004542054084595,284.6097412109375,294.1499938964844,288.0133056640625,283.2552185058594,290.23553466796875,288.4288635253906,284.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688558639027,2.2224473372745024e-09,0.0009688536520116,-0.004873942118138,0.0,0.0,0.0,-0.0059145730920135,60.0,2.1258161067962646,-0.0,-6.399969976200738e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.095493442146108e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,9.57799857133068e-05,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,7.074283348629251e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.577993478160352e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,0.0004543381510302,284.61102294921875,294.1499938964844,287.9572448730469,283.2378234863281,290.19683837890625,288.3982849121094,284.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691387531347,2.255524877980974e-09,0.0009691364830359,-0.0049606175161898,0.0,0.0,0.0,-0.0059309708885848,60.0,2.0896034240722656,-0.0,-6.403707430990836e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.095493442146108e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,9.57799857133068e-05,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,7.074283348629251e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.577993478160352e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,0.0004543381510302,284.61102294921875,294.1499938964844,287.9572448730469,283.2378234863281,290.19683837890625,288.3982849121094,284.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691387531347,2.255524877980974e-09,0.0009691364830359,-0.0049606175161898,0.0,0.0,0.0,-0.0059309708885848,60.0,2.0896034240722656,-0.0,-6.403707430990836e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.099862654693423e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,9.58259915933013e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,7.077681220835075e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.582593338564038e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,0.0004545564006548,284.6123352050781,294.1499938964844,287.8967590332031,283.2172241210937,290.1578369140625,288.36505126953125,284.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696038905531,2.3099195889386684e-09,0.0009696015622466,-0.0051031513139605,0.0,0.0,0.0,-0.0059579364024102,60.0,2.050717830657959,-0.0,-6.409856467826104e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.099862654693423e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,9.58259915933013e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,7.077681220835075e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.582593338564038e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,0.0004545564006548,284.6123352050781,294.1499938964844,287.8967590332031,283.2172241210937,290.1578369140625,288.36505126953125,284.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696038905531,2.3099195889386684e-09,0.0009696015622466,-0.0051031513139605,0.0,0.0,0.0,-0.0059579364024102,60.0,2.050717830657959,-0.0,-6.409856467826104e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,9.105866774916648e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.588921238901094e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,7.082350930431858e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.588916145730764e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,0.0004548563156276,284.6136474609375,294.1499938964844,287.8323974609375,283.1937255859375,290.11834716796875,288.3279724121094,284.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702433017082,2.384691111245729e-09,0.0009702409151941,-0.0052990801632404,0.0,0.0,0.0,-0.0059950039722025,60.0,2.009197235107422,-0.0,-6.418314058009855e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,9.105866774916648e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.588921238901094e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,7.082350930431858e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.588916145730764e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,0.0004548563156276,284.6136474609375,294.1499938964844,287.8323974609375,283.1937255859375,290.11834716796875,288.3279724121094,284.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702433017082,2.384691111245729e-09,0.0009702409151941,-0.0052990801632404,0.0,0.0,0.0,-0.0059950039722025,60.0,2.009197235107422,-0.0,-6.418314058009855e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,9.113537817029282e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,9.59699973464012e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,7.088317215675488e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.596994641469792e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.0004552394966594,284.6149597167969,294.1499938964844,287.7646484375,283.16766357421875,290.078369140625,288.2867126464844,284.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710603626444,2.4802304654514273e-09,0.000971057859715,-0.0055494266562163,0.0,0.0,0.0,-0.0060423668473958,60.0,1.9656609296798704,-0.0,-6.42912922899086e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,9.113537817029282e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,9.59699973464012e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,7.088317215675488e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.596994641469792e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.0004552394966594,284.6149597167969,294.1499938964844,287.7646484375,283.16766357421875,290.078369140625,288.2867126464844,284.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710603626444,2.4802304654514273e-09,0.000971057859715,-0.0055494266562163,0.0,0.0,0.0,-0.0060423668473958,60.0,1.9656609296798704,-0.0,-6.42912922899086e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,9.117925219470636e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.601619967725128e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,7.09172963979654e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,9.601614874554798e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0004554587067104,284.6156311035156,294.1499938964844,287.72967529296875,283.1537780761719,290.05816650390625,288.26446533203125,284.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534883192240045e-09,0.0009715252090245,-0.005692636128515,0.0,0.0,0.0,-0.0060694604180753,60.0,1.943255424499512,-0.0,-6.435320187847537e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.122804476646706e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.606757521396504e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,7.095524051692337e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,9.606752428226172e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,0.0004557023930829,284.6163024902344,294.1499938964844,287.6940612792969,283.139404296875,290.037841796875,288.2408752441406,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595650361314483e-09,0.0009720447706058,-0.0058518662117421,0.0,0.0,0.0,-0.0060995849780738,60.0,1.9203927516937256,-0.0,-6.442206768042524e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,9.1296446043998e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,9.613960719434544e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,7.100844959495589e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,9.613956353859976e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,0.0004560441011562,284.6171875,294.1499938964844,287.6476135253906,283.1203308105469,290.0116271972656,288.2088928222656,284.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.680853983250131e-09,0.0009727733558975,-0.0060751279816031,0.0,0.0,0.0,-0.0061418241821229,60.0,1.890622854232788,-0.0,-6.45186872816339e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,9.133778075920418e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,9.618313197279348e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,7.104059477569535e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,9.61830883170478e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,0.0004562505637295,284.61767578125,294.1499938964844,287.62109375,283.1093139648437,289.9967956542969,288.1900939941406,284.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216316197,2.7323379114818636e-09,0.000973213580437,-0.0062100323848426,0.0,0.0,0.0,-0.0061673470772802,60.0,1.8736591339111328,-0.0,-6.45771081053681e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.14635238586925e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.631555440137164e-05,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,7.113839819794521e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.631550346966832e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0004568787117023,284.6190490722656,294.1499938964844,287.5462951660156,283.07769775390625,289.9551086425781,288.13348388671875,284.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745558490976,2.888971506465054e-09,0.0009745529969222,-0.0066204606555402,0.0,0.0,0.0,-0.0062449970282614,60.0,1.825657725334168,-0.0,-6.475500669012035e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.14635238586925e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.631555440137164e-05,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,7.113839819794521e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.631550346966832e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0004568787117023,284.6190490722656,294.1499938964844,287.5462951660156,283.07769775390625,289.9551086425781,288.13348388671875,284.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745558490976,2.888971506465054e-09,0.0009745529969222,-0.0066204606555402,0.0,0.0,0.0,-0.0062449970282614,60.0,1.825657725334168,-0.0,-6.475500669012035e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.160447370959446e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.646397666074336e-05,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,7.12480177753605e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.646392572904006e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,0.0004575827624648,284.6204528808594,294.1499938964844,287.4701538085937,283.04498291015625,289.91278076171875,288.0705871582031,284.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.7767452001571655,-0.0,-6.495469762057837e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.160447370959446e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.646397666074336e-05,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,7.12480177753605e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.646392572904006e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,0.0004575827624648,284.6204528808594,294.1499938964844,287.4701538085937,283.04498291015625,289.91278076171875,288.0705871582031,284.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.7767452001571655,-0.0,-6.495469762057837e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.176023013424128e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.662799857323988e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,7.136916246963665e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.66279476415366e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,0.0004583608242683,284.62188720703125,294.1499938964844,287.3931884765625,283.0114440917969,289.86968994140625,288.0006103515625,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258569636344077e-09,0.0009777133818715,-0.007588907610625,0.0,0.0,0.0,-0.0064282231032848,60.0,1.7272224426269531,-0.0,-6.517574036024598e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.176023013424128e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.662799857323988e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,7.136916246963665e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.66279476415366e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,0.0004583608242683,284.62188720703125,294.1499938964844,287.3931884765625,283.0114440917969,289.86968994140625,288.0006103515625,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258569636344077e-09,0.0009777133818715,-0.007588907610625,0.0,0.0,0.0,-0.0064282231032848,60.0,1.7272224426269531,-0.0,-6.517574036024598e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.0,0.0,9.184200462186708e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,9.671410225564614e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,7.143276161514223e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,9.671405859990044e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.0004587692965287,284.6225891113281,294.1499938964844,287.3545837402344,282.9945068359375,289.8479309082031,287.96356201171875,284.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430378407386e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,-0.0064787198789417,60.0,1.7023452520370483,-0.0,-6.529193541382483e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.192717698169872e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,9.680379298515618e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.149900920921937e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314392089844,0.0,0.0,9.68037493294105e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,0.0004591947363223,284.6233215332031,294.1499938964844,287.31591796875,282.9775085449219,289.82598876953125,287.9248962402344,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665292858448993e-09,0.0009794917423278,-0.0081338081508874,0.0,0.0,0.0,-0.006531317718327,60.0,1.6774266958236694,-0.0,-6.541307584484457e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.210423013428226e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,9.699023939901964e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,7.16367139830254e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,9.699018846731632e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,0.0004600791726261,284.624755859375,294.1499938964844,287.2388610839844,282.94354248046875,289.7816467285156,287.8436279296875,284.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.627597451210022,-0.0,-6.56652545671932e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.210423013428226e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,9.699023939901964e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,7.16367139830254e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,9.699018846731632e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,0.0004600791726261,284.624755859375,294.1499938964844,287.2388610839844,282.94354248046875,289.7816467285156,287.8436279296875,284.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.627597451210022,-0.0,-6.56652545671932e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
