time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270540,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.22886174521409e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,9.718441287986934e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,7.178013038355857e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.718436194816604e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,0.0004610002506524,284.626220703125,294.1499938964844,287.1625061035156,282.9098815917969,289.7366027832031,287.7567138671875,284.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.5780500173568726,-0.0,-6.592840406938194e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.22886174521409e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,9.718441287986934e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,7.178013038355857e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.718436194816604e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,0.0004610002506524,284.626220703125,294.1499938964844,287.1625061035156,282.9098815917969,289.7366027832031,287.7567138671875,284.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.5780500173568726,-0.0,-6.592840406938194e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,9.24768391996622e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.738261724123733e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,7.192652265075594e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.738257358549164e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,0.0004619404498953,284.6277160644531,294.1499938964844,287.0873718261719,282.8768920898437,289.6910095214844,287.665771484375,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.5289872884750366,-0.0,-6.619756476311522e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,9.24768391996622e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.738261724123733e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,7.192652265075594e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.738257358549164e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,0.0004619404498953,284.6277160644531,294.1499938964844,287.0873718261719,282.8768920898437,289.6910095214844,287.665771484375,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.5289872884750366,-0.0,-6.619756476311522e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,9.266617416869848e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.758199303178115e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,7.20737807569094e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,9.758194210007788e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,0.0004628862079698,284.62921142578125,294.1499938964844,287.0139465332031,282.8450012207031,289.6447448730469,287.5714111328125,284.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.480846881866455,-0.0,-6.646886419048317e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,9.266617416869848e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.758199303178115e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,7.20737807569094e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,9.758194210007788e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,0.0004628862079698,284.62921142578125,294.1499938964844,287.0139465332031,282.8450012207031,289.6447448730469,287.5714111328125,284.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.480846881866455,-0.0,-6.646886419048317e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,9.276050695916638e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358337402344,0.0,0.0,9.76813316810876e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,7.214715151349083e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.768128074938431e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,0.0004633574280887,284.62994384765625,294.1499938964844,286.9780578613281,282.82958984375,289.6214294433594,287.5234069824219,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.4571385383605957,-0.0,-6.660424389792753e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,9.285401029046624e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,9.777979721548036e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,7.221987470984459e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,9.777975355973469e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.0004638245154637,284.6307067871094,294.1499938964844,286.9428100585937,282.8145751953125,289.59796142578125,287.47509765625,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.4337886571884155,-0.0,-6.673857910755032e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,9.298718941863626e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,9.792003402253612e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,7.23234552424401e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369323730469,0.0,0.0,9.791999036679044e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,0.0004644897708203,284.6318054199219,294.1499938964844,286.89324951171875,282.7937927246094,289.5639953613281,287.4053039550781,284.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.4007493257522583,-0.0,-6.69301343236839e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,9.30383466766216e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,9.797390521271154e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,7.236324745463207e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63720703125,0.0,0.0,9.797386155696586e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366271972656,0.0,0.0,0.0004647453024517,284.6322326660156,294.1499938964844,286.8743896484375,282.7859802246094,289.5507202148437,287.3781433105469,284.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.3881022930145264,-0.0,-6.700378207824542e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.321721154265106e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,9.816226520342752e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,7.250236376421526e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.816222154768184e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,0.0004656387900467,284.6337890625,294.1499938964844,286.80926513671875,282.7596435546875,289.5030212402344,287.281982421875,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.344428539276123,-0.0,-6.72616309316254e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.321721154265106e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,9.816226520342752e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,7.250236376421526e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.816222154768184e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,0.0004656387900467,284.6337890625,294.1499938964844,286.80926513671875,282.7596435546875,289.5030212402344,287.281982421875,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.344428539276123,-0.0,-6.72616309316254e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.339061216451228e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.834485535975546e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,7.263723091455176e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.834481170400976e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,0.000466504949145,284.6353454589844,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.18731689453125,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.3025671243667605,-0.0,-6.751206171884405e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.339061216451228e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.834485535975546e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,7.263723091455176e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.834481170400976e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,0.000466504949145,284.6353454589844,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.18731689453125,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.3025671243667605,-0.0,-6.751206171884405e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,9.355702786706388e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,9.852009679889306e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,7.276666292455047e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,9.8520060419105e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,0.0004673362418543,284.63690185546875,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.0959777832031,284.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496880284283634e-09,0.0009968535741791,-0.0134533401578664,0.0,0.0,0.0,-0.0075378520414233,60.0,1.263514280319214,-0.0,-6.775284333571109e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,9.355702786706388e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,9.852009679889306e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,7.276666292455047e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,9.8520060419105e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,0.0004673362418543,284.63690185546875,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.0959777832031,284.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496880284283634e-09,0.0009968535741791,-0.0134533401578664,0.0,0.0,0.0,-0.0075378520414233,60.0,1.263514280319214,-0.0,-6.775284333571109e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.363763820147142e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,9.860499267233536e-05,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.0,0.0,7.282935985131189e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,9.860494901658968e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,0.0004677389224525,284.6376953125,294.1499938964844,286.6640625,282.7060546875,289.3824768066406,287.0517272949219,284.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597304841842288e-09,0.0009977123700082,-0.0137164276093244,0.0,0.0,0.0,-0.0075876368209719,60.0,1.2449840307235718,-0.0,-6.786963524518796e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.3716116680298e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,9.868763299891724e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,7.289039785973728e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.868758934317157e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,0.0004681309510488,284.63848876953125,294.1499938964844,286.6385498046875,282.6978454589844,289.35821533203125,287.0086669921875,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695064864141841e-09,0.0009985483484342,-0.0139725320041179,0.0,0.0,0.0,-0.0076361009851098,60.0,1.227247953414917,-0.0,-6.798342866431994e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.386632882524282e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,9.88458123174496e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,7.300722791114822e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.884576866170391e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,0.0004688813060056,284.6401062011719,294.1499938964844,286.59161376953125,282.684326171875,289.30963134765625,286.9259338378906,284.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882188514050313e-09,0.0010001484770327,-0.0144627364352345,0.0,0.0,0.0,-0.0077288663014769,60.0,1.1940017938613892,-0.0,-6.820150844077943e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.386632882524282e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,9.88458123174496e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,7.300722791114822e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.884576866170391e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,0.0004688813060056,284.6401062011719,294.1499938964844,286.59161376953125,282.684326171875,289.30963134765625,286.9259338378906,284.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882188514050313e-09,0.0010001484770327,-0.0144627364352345,0.0,0.0,0.0,-0.0077288663014769,60.0,1.1940017938613892,-0.0,-6.820150844077943e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,9.40062673180364e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,9.899317228700966e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,7.311606896109879e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.0,0.0,9.899312863126396e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,0.0004695802927017,284.6416931152344,294.1499938964844,286.55047607421875,282.6750183105469,289.2610778808594,286.84893798828125,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056505963414338e-09,0.0010016391752287,-0.0149193834513425,0.0,0.0,0.0,-0.0078152837231755,60.0,1.164426326751709,-0.0,-6.840497235316434e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,9.40062673180364e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,9.899317228700966e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,7.311606896109879e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.0,0.0,9.899312863126396e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,0.0004695802927017,284.6416931152344,294.1499938964844,286.55047607421875,282.6750183105469,289.2610778808594,286.84893798828125,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056505963414338e-09,0.0010016391752287,-0.0149193834513425,0.0,0.0,0.0,-0.0078152837231755,60.0,1.164426326751709,-0.0,-6.840497235316434e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.413221414433792e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,9.9125798442401e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,7.321402517845854e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.912576206261292e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,0.0004702094593085,284.6433410644531,294.1499938964844,286.5156555175781,282.6703186035156,289.212646484375,286.7789306640625,284.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213398240362267e-09,0.0010029807453975,-0.0153303751721978,0.0,0.0,0.0,-0.0078930621966719,60.0,1.1389745473861694,-0.0,-6.858835632783666e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.413221414433792e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,9.9125798442401e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,7.321402517845854e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.912576206261292e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,0.0004702094593085,284.6433410644531,294.1499938964844,286.5156555175781,282.6703186035156,289.212646484375,286.7789306640625,284.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213398240362267e-09,0.0010029807453975,-0.0153303751721978,0.0,0.0,0.0,-0.0078930621966719,60.0,1.1389745473861694,-0.0,-6.858835632783666e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.42401820793748e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,9.923949255608022e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,7.329799700528383e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.923945617629216e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,0.0004707487532868,284.6449584960937,294.1499938964844,286.4877014160156,282.6706237792969,289.1644897460937,286.71636962890625,284.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041372152045,6.3478862166732605e-09,0.0010041308123618,-0.0156826712191104,0.0,0.0,0.0,-0.0079597337171435,60.0,1.1178148984909058,-0.0,-6.874575575466224e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.42401820793748e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,9.923949255608022e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,7.329799700528383e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.923945617629216e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,0.0004707487532868,284.6449584960937,294.1499938964844,286.4877014160156,282.6706237792969,289.1644897460937,286.71636962890625,284.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041372152045,6.3478862166732605e-09,0.0010041308123618,-0.0156826712191104,0.0,0.0,0.0,-0.0079597337171435,60.0,1.1178148984909058,-0.0,-6.874575575466224e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,9.428669727640226e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,9.92884743027389e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,7.333418034249917e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,9.928843792295083e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,0.0004709811182692,284.6457824707031,294.1499938964844,286.4764404296875,282.6727905273437,289.1405639648437,286.6878356933594,284.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046327952295,6.405823871347138e-09,0.0010046263923868,-0.0158344395458698,0.0,0.0,0.0,-0.0079884566366672,60.0,1.10881507396698,-0.0,-6.881361258592733e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.432651859242468e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,9.933041292242706e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,7.336515409406275e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.933036926668136e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464538574219,0.0,0.0,0.0004711800429504,284.6466064453125,294.1499938964844,286.46710205078125,282.67633056640625,289.1167297363281,286.6613464355469,284.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050570126622,6.45542819199818e-09,0.0010050504934042,-0.0159643776714801,0.0,0.0,0.0,-0.0080130472779273,60.0,1.1010721921920776,-0.0,-6.887174208713986e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.437718836124986e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64801025390625,0.0,0.0,9.938376751961188e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,7.340456068050116e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.93837311398238e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,0.0004714331589639,284.6479187011719,294.1499938964844,286.45623779296875,282.6850891113281,289.078857421875,286.62286376953125,284.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.5185354891639236e-09,0.0010055901948362,-0.0161296855658292,0.0,0.0,0.0,-0.0080443331971764,60.0,1.0910429954528809,-0.0,-6.89457237967872e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,9.438683628104628e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,9.939392475644128e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,7.341206219280139e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,9.93938883766532e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476135253906,0.0,0.0,0.0004714813549071,284.64825439453125,294.1499938964844,286.454345703125,282.6878967285156,289.0694274902344,286.6140441894531,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530548102290368e-09,0.0010056929895654,-0.0161611512303352,0.0,0.0,0.0,-0.0080502880737185,60.0,1.089051365852356,-0.0,-6.895981385923734e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,9.441602014703676e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.942465840140358e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,7.343476318055764e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,9.94246220216155e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,0.0004716271359939,284.6499328613281,294.1499938964844,286.45001220703125,282.70562744140625,289.0228271484375,286.5755310058594,284.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.5668817050834605e-09,0.0010060037020593,-0.0162563249468803,0.0,0.0,0.0,-0.0080683007836341,60.0,1.0824851989746094,-0.0,-6.900243221252822e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,9.441602014703676e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.942465840140358e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,7.343476318055764e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,9.94246220216155e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,0.0004716271359939,284.6499328613281,294.1499938964844,286.45001220703125,282.70562744140625,289.0228271484375,286.5755310058594,284.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.5668817050834605e-09,0.0010060037020593,-0.0162563249468803,0.0,0.0,0.0,-0.0080683007836341,60.0,1.0824851989746094,-0.0,-6.900243221252822e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,9.442435839446262e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.94334404822439e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,7.344124605879188e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.94333968264982e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,0.0004716687835752,284.6515808105469,294.1499938964844,286.45001220703125,282.7259521484375,288.9769897460937,286.54571533203125,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.0803828239440918,-0.0,-6.901458959873707e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,9.442435839446262e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.94334404822439e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,7.344124605879188e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.94333968264982e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,0.0004716687835752,284.6515808105469,294.1499938964844,286.45001220703125,282.7259521484375,288.9769897460937,286.54571533203125,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.0803828239440918,-0.0,-6.901458959873707e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.442464943276718e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.943374607246368e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,7.344147161347792e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,9.9433702416718e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,0.0004716702387668,284.6532592773437,294.1499938964844,286.45001220703125,282.7449645996094,288.9319763183594,286.52294921875,284.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0794657468795776,-0.0,-6.901498039724174e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.442464943276718e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.943374607246368e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,7.344147161347792e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,9.9433702416718e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,0.0004716702387668,284.6532592773437,294.1499938964844,286.45001220703125,282.7449645996094,288.9319763183594,286.52294921875,284.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0794657468795776,-0.0,-6.901498039724174e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,9.442186274100096e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.943080658558756e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,7.343930337810889e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,9.943077020579948e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,0.0004716563271358,284.65411376953125,294.1499938964844,286.45001220703125,282.75396728515625,288.9097900390625,286.5137634277344,284.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.0790539979934692,-0.0,-6.901088767108376e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
