time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272760,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.0,0.0,9.44171697483398e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.942586621036752e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,7.343565084738657e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.0,0.0,9.942582983057946e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,0.0004716328985523,284.65496826171875,294.1499938964844,286.45001220703125,282.7626647949219,288.8877868652344,286.5057373046875,284.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.0786343812942505,-0.0,-6.900401672282896e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.440226858714595e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.941017924575136e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,7.342406024690717e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.941014286596328e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,0.0004715584800578,284.6566467285156,294.1499938964844,286.45001220703125,282.7791442871094,288.8443603515625,286.4925231933594,284.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0777524709701538,-0.0,-6.89822101662685e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.440226858714595e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.941017924575136e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,7.342406024690717e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.941014286596328e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,0.0004715584800578,284.6566467285156,294.1499938964844,286.45001220703125,282.7791442871094,288.8443603515625,286.4925231933594,284.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0777524709701538,-0.0,-6.89822101662685e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,9.43803388508968e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,9.938707808032632e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,7.340700540225953e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,9.938704170053823e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,0.00047144893324,284.6583557128906,294.1499938964844,286.45001220703125,282.79443359375,288.8017272949219,286.48248291015625,284.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.0768048763275146,-0.0,-6.895012916174893e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,9.43803388508968e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,9.938707808032632e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,7.340700540225953e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,9.938704170053823e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,0.00047144893324,284.6583557128906,294.1499938964844,286.45001220703125,282.79443359375,288.8017272949219,286.48248291015625,284.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.0768048763275146,-0.0,-6.895012916174893e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,9.43518098210916e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,9.935704292729496e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,7.338481373153627e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,9.93570065475069e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0004713064117822,284.6600646972656,294.1499938964844,286.45001220703125,282.8085632324219,288.7598876953125,286.474853515625,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0757938623428345,-0.0,-6.890842740858717e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,9.43518098210916e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,9.935704292729496e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,7.338481373153627e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,9.93570065475069e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0004713064117822,284.6600646972656,294.1499938964844,286.45001220703125,282.8085632324219,288.7598876953125,286.474853515625,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0757938623428345,-0.0,-6.890842740858717e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.431716171093284e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65789794921875,0.0,0.0,9.932055399985984e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,7.335786358453333e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.932051762007176e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0004711333604063,284.6617736816406,294.1499938964844,286.45001220703125,282.82159423828125,288.7187805175781,286.46905517578125,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.074723720550537,-0.0,-6.88577941332369e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.431716171093284e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65789794921875,0.0,0.0,9.932055399985984e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,7.335786358453333e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.932051762007176e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0004711333604063,284.6617736816406,294.1499938964844,286.45001220703125,282.82159423828125,288.7187805175781,286.46905517578125,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.074723720550537,-0.0,-6.88577941332369e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,9.429769852431492e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,9.930005762726068e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,7.334272959269583e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.93000212474726e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0004710361245088,284.6626281738281,294.1499938964844,286.45001220703125,282.82769775390625,288.6985168457031,286.4667053222656,284.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.0741674900054932,-0.0,-6.882936531837913e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,9.427690383745356e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,9.9278156994842e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65899658203125,0.0,0.0,7.332654786296189e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,9.927812061505392e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,0.0004709322529379,284.6634826660156,294.1499938964844,286.45001220703125,282.83355712890625,288.6784362792969,286.46466064453125,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.073598861694336,-0.0,-6.879899672185277e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.423725714441387e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,9.92364075500518e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,7.329571235459298e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,9.923637117026374e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.0,0.0,0.0004707342304755,284.6649780273437,294.1499938964844,286.45001220703125,282.8432312011719,288.6435546875,286.461669921875,284.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.072569489479065,-0.0,-6.87411230160251e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,9.42315673455596e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,9.923041943693534e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,7.329128857236356e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.923038305714726e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.0004707058251369,284.6651916503906,294.1499938964844,286.45001220703125,282.844482421875,288.6388244628906,286.4613037109375,284.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.0724265575408936,-0.0,-6.873281677144405e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,9.418172703590244e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.917793067870662e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,7.325252227019519e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,9.917790157487616e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,0.0004704568418674,284.6669006347656,294.1499938964844,286.45001220703125,282.8544616699219,288.59991455078125,286.458740234375,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.071210265159607,-0.0,-6.866009982786636e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,9.418172703590244e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.917793067870662e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,7.325252227019519e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,9.917790157487616e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,0.0004704568418674,284.6669006347656,294.1499938964844,286.45001220703125,282.8544616699219,288.59991455078125,286.458740234375,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.071210265159607,-0.0,-6.866009982786636e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,9.412796498509124e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,9.912131645251064e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,7.321070734178647e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,9.91212873486802e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,0.0004701883008237,284.66864013671875,294.1499938964844,286.45001220703125,282.8634948730469,288.5617370605469,286.4567565917969,284.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0699565410614014,-0.0,-6.858170564782995e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,9.412796498509124e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,9.912131645251064e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,7.321070734178647e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,9.91212873486802e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,0.0004701883008237,284.66864013671875,294.1499938964844,286.45001220703125,282.8634948730469,288.5617370605469,286.4567565917969,284.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0699565410614014,-0.0,-6.858170564782995e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.407089237356558e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,9.906120976665989e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,7.316631672438234e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.906118066282944e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,0.0004699031997006,284.6703796386719,294.1499938964844,286.45001220703125,282.8716735839844,288.5242614746094,286.45526123046875,284.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0686718225479126,-0.0,-6.849853662060923e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.407089237356558e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,9.906120976665989e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,7.316631672438234e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.906118066282944e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,0.0004699031997006,284.6703796386719,294.1499938964844,286.45001220703125,282.8716735839844,288.5242614746094,286.45526123046875,284.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0686718225479126,-0.0,-6.849853662060923e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,9.40413010539487e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,9.903005411615597e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,7.314330287044868e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,9.903001773636788e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,0.0004697553813457,284.6712341308594,294.1499938964844,286.45001220703125,282.8754272460937,288.5057983398437,286.45465087890625,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,1.0680193901062012,-0.0,-6.845543509825802e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,9.401112038176508e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,9.89982727332972e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,7.311982335522771e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,9.899823635350911e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,0.0004696046235039,284.6720886230469,294.1499938964844,286.45001220703125,282.87896728515625,288.48748779296875,286.4541015625,284.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.0673619508743286,-0.0,-6.841148803005126e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,9.394929656991736e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,9.893316746456549e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,7.307173655135557e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,9.893313836073504e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,0.0004692958318628,284.673828125,294.1499938964844,286.45001220703125,282.8854675292969,288.4513854980469,286.4532165527344,284.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0660345554351809,-0.0,-6.832151200342197e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,9.394929656991736e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,9.893316746456549e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,7.307173655135557e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,9.893313836073504e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,0.0004692958318628,284.673828125,294.1499938964844,286.45001220703125,282.8854675292969,288.4513854980469,286.4532165527344,284.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0660345554351809,-0.0,-6.832151200342197e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,9.388605394633488e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,9.886657062452286e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,7.302255107788369e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,9.88665415206924e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,0.0004689799097832,284.6755676269531,294.1499938964844,286.45001220703125,282.8912048339844,288.4159240722656,286.4525146484375,284.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0646954774856567,-0.0,-6.822953935170517e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,9.388605394633488e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,9.886657062452286e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,7.302255107788369e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,9.88665415206924e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,0.0004689799097832,284.6755676269531,294.1499938964844,286.45001220703125,282.8912048339844,288.4159240722656,286.4525146484375,284.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0646954774856567,-0.0,-6.822953935170517e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,9.38220473472029e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.879916615318508e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693115234375,0.0,0.0,7.297276897588745e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,9.87991370493546e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0004686601751018,284.67730712890625,294.1499938964844,286.45001220703125,282.896240234375,288.381103515625,286.4519958496094,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0633515119552612,-0.0,-6.813651509673947e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,9.38220473472029e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.879916615318508e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693115234375,0.0,0.0,7.297276897588745e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,9.87991370493546e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0004686601751018,284.67730712890625,294.1499938964844,286.45001220703125,282.896240234375,288.381103515625,286.4519958496094,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0633515119552612,-0.0,-6.813651509673947e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,9.375790978083388e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707458496094,0.0,0.0,9.873163071461022e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,7.29228850104846e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,9.873160161077976e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,0.0004683398292399,284.6790466308594,294.1499938964844,286.45001220703125,282.90057373046875,288.3469543457031,286.4515686035156,284.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0620098114013672,-0.0,-6.804337004950868e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,9.375790978083388e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707458496094,0.0,0.0,9.873163071461022e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,7.29228850104846e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,9.873160161077976e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,0.0004683398292399,284.6790466308594,294.1499938964844,286.45001220703125,282.90057373046875,288.3469543457031,286.4515686035156,284.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0620098114013672,-0.0,-6.804337004950868e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,9.372599743073806e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,9.86980230663903e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,7.289805944310501e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.869799396255984e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,0.0004681804275605,284.6799011230469,294.1499938964844,286.45001220703125,282.90252685546875,288.3301086425781,286.451416015625,284.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.0613420009613037,-0.0,-6.799704266313712e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,9.369429608341306e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,9.866464097285645e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,7.287340122275054e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,9.866461186902598e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,0.000468022073619,284.6807556152344,294.1499938964844,286.45001220703125,282.904296875,288.3134460449219,286.4512634277344,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.0606772899627686,-0.0,-6.7951042126424e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.363430581288412e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,9.860146383289248e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,7.282674050657079e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.860143472906202e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,0.0004677223914768,284.68243408203125,294.1499938964844,286.45001220703125,282.9073181152344,288.2818298339844,286.4510192871094,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.0594125986099243,-0.0,-6.786402906300283e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,9.363183926325291e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.85988663160242e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,7.282482692971826e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,9.859883721219376e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,0.0004677100805565,284.6824951171875,294.1499938964844,286.45001220703125,282.9074401855469,288.280517578125,286.45098876953125,284.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.0593602657318115,-0.0,-6.78604479276146e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,9.357115777675062e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,9.853496158029884e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,7.277762779267505e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,9.853493247646838e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,0.0004674069641623,284.6842346191406,294.1499938964844,286.45001220703125,282.9100036621094,288.2481994628906,286.4508056640625,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0580657720565796,-0.0,-6.777248984235484e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,9.357115777675062e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,9.853496158029884e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,7.277762779267505e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,9.853493247646838e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,0.0004674069641623,284.6842346191406,294.1499938964844,286.45001220703125,282.9100036621094,288.2481994628906,286.4508056640625,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0580657720565796,-0.0,-6.777248984235484e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,9.351285552838816e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,9.847357432590798e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,7.273228402482346e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,9.847354522207752e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,0.0004671157512348,284.6859741210937,294.1499938964844,286.45001220703125,282.9120788574219,288.2164611816406,286.4506530761719,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.056800365447998,-0.0,-6.768804183820977e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,9.351285552838816e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,9.847357432590798e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,7.273228402482346e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,9.847354522207752e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,0.0004671157512348,284.6859741210937,294.1499938964844,286.45001220703125,282.9120788574219,288.2164611816406,286.4506530761719,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.056800365447998,-0.0,-6.768804183820977e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
