time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274980,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,9.345754369860516e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0,9.841532300924882e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,7.268926128745079e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.841529390541837e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,0.0004668394394684,284.6877136230469,294.1499938964844,286.45001220703125,282.9136962890625,288.1853332519531,286.45050048828125,284.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0555704832077026,-0.0,-6.760796367188959e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,9.345754369860516e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67742919921875,0.0,0.0,9.841532300924882e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,7.268926128745079e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.841529390541837e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,0.0004668394394684,284.6877136230469,294.1499938964844,286.45001220703125,282.9136962890625,288.1853332519531,286.45050048828125,284.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0555704832077026,-0.0,-6.760796367188959e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,9.343118290416896e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781005859375,0.0,0.0,9.838756523095073e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,7.266875763889402e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,9.838753612712026e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0004667077737394,284.6885986328125,294.1499938964844,286.45001220703125,282.9143371582031,288.16998291015625,286.4504699707031,284.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339340525267744e-09,0.0009955071145668,-0.0130406189709901,0.0,0.0,0.0,-0.0074597559869289,60.0,1.0549712181091309,-0.0,-6.756982173783399e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.340578253613784e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.836081881076096e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,7.264900341397151e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.836078970693052e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,0.0004665809101425,284.689453125,294.1499938964844,286.45001220703125,282.91485595703125,288.1547546386719,286.4504089355469,284.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307688066835681e-09,0.0009952364489436,-0.0129576958715915,0.0,0.0,0.0,-0.0074440645985305,60.0,1.0543830394744873,-0.0,-6.753307957296786e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.335813956568018e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,9.831065108301118e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,7.261194696184248e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.831062197918072e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0004663429281208,284.6911926269531,294.1499938964844,286.45001220703125,282.9156799316406,288.1247253417969,286.4503479003906,284.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0532420873641968,-0.0,-6.746417824388119e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.335813956568018e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,9.831065108301118e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,7.261194696184248e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,9.831062197918072e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0004663429281208,284.6911926269531,294.1499938964844,286.45001220703125,282.9156799316406,288.1247253417969,286.4503479003906,284.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0532420873641968,-0.0,-6.746417824388119e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,9.331514593213797e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.826538007473572e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,7.257850666064769e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,9.826535097090527e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,0.0004661281709559,284.69293212890625,294.1499938964844,286.45001220703125,282.9161376953125,288.0952453613281,286.4502868652344,284.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.052155375480652,-0.0,-6.740204128163897e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,9.331514593213797e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.826538007473572e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,7.257850666064769e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,9.826535097090527e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,0.0004661281709559,284.69293212890625,294.1499938964844,286.45001220703125,282.9161376953125,288.0952453613281,286.4502868652344,284.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.052155375480652,-0.0,-6.740204128163897e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,9.327732550445944e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,9.822554420679808e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,7.254908996401355e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,9.822551510296762e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,0.0004659392288886,284.6946716308594,294.1499938964844,286.45001220703125,282.91632080078125,288.0662841796875,286.4502258300781,284.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0511279106140137,-0.0,-6.734738633440429e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,9.327732550445944e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,9.822554420679808e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,7.254908996401355e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,9.822551510296762e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,0.0004659392288886,284.6946716308594,294.1499938964844,286.45001220703125,282.91632080078125,288.0662841796875,286.4502258300781,284.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0511279106140137,-0.0,-6.734738633440429e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.324516577180476e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,9.819168190006168e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,7.252407522173598e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.81916527962312e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,0.0004657786048483,284.6964111328125,294.1499938964844,286.45001220703125,282.916259765625,288.0378723144531,286.4501953125,284.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.050165057182312,-0.0,-6.73009310503403e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.324516577180476e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,9.819168190006168e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,7.252407522173598e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.81916527962312e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,0.0004657786048483,284.6964111328125,294.1499938964844,286.45001220703125,282.916259765625,288.0378723144531,286.4501953125,284.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.050165057182312,-0.0,-6.73009310503403e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,9.323136328021064e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,9.817714453674851e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,7.251333590829745e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,9.817711543291809e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,0.0004657096578739,284.697265625,294.1499938964844,286.45001220703125,282.9161376953125,288.0238647460937,286.4501647949219,284.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902926318485706e-09,0.0009933774126693,-0.0123881539329886,0.0,0.0,0.0,-0.007336291950196,60.0,1.049710392951965,-0.0,-6.728100032660222e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,9.321913967141882e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,9.816427336772904e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,7.250382623169571e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,9.816424426389858e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0004656485980376,284.6981201171875,294.1499938964844,286.45001220703125,282.9159545898437,288.00994873046875,286.4501342773437,284.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,1.049273133277893,-0.0,-6.72633433396186e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,9.31996910367161e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869506835937,0.0,0.0,9.814379154704513e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,7.248869951581582e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,9.814376244321464e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.0004655514494515,284.6998596191406,294.1499938964844,286.45001220703125,282.9154968261719,287.9825439453125,286.4501342773437,284.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0484539270401,-0.0,-6.723526269070136e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,9.31996910367161e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869506835937,0.0,0.0,9.814379154704513e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,7.248869951581582e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,9.814376244321464e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.0004655514494515,284.6998596191406,294.1499938964844,286.45001220703125,282.9154968261719,287.9825439453125,286.4501342773437,284.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0484539270401,-0.0,-6.723526269070136e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.318720549345016e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,9.813064389163628e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,7.247898611240089e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.813061478780584e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0004654890799429,284.7015991210937,294.1499938964844,286.45001220703125,282.9149169921875,287.9555969238281,286.4501037597656,284.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352269020947915e-09,0.0009929065126925,-0.0122438874095678,0.0,0.0,0.0,-0.0073089930228888,60.0,1.0477147102355957,-0.0,-6.721722911606777e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.318720549345016e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,9.813064389163628e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,7.247898611240089e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.813061478780584e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0004654890799429,284.7015991210937,294.1499938964844,286.45001220703125,282.9149169921875,287.9555969238281,286.4501037597656,284.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352269020947915e-09,0.0009929065126925,-0.0122438874095678,0.0,0.0,0.0,-0.0073089930228888,60.0,1.0477147102355957,-0.0,-6.721722911606777e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.31780377868563e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.812099597183987e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,7.24718629498966e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.812096686800942e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,0.0004654433287214,284.7033386230469,294.1499938964844,286.45001220703125,282.9140014648437,287.9291381835937,286.4500732421875,284.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.047040939331055,-0.0,-6.720399170490057e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.31780377868563e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.812099597183987e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,7.24718629498966e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.812096686800942e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,0.0004654433287214,284.7033386230469,294.1499938964844,286.45001220703125,282.9140014648437,287.9291381835937,286.4500732421875,284.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.047040939331055,-0.0,-6.720399170490057e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.316799696534872e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,9.811041672946884e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,7.246404857141897e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.81103876256384e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,0.0004653931537177,284.7050476074219,294.1499938964844,286.45001220703125,282.9125061035156,287.90313720703125,286.4500732421875,284.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.046381592750549,-0.0,-6.718948242223632e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.316799696534872e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,9.811041672946884e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,7.246404857141897e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.81103876256384e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,0.0004653931537177,284.7050476074219,294.1499938964844,286.45001220703125,282.9125061035156,287.90313720703125,286.4500732421875,284.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.046381592750549,-0.0,-6.718948242223632e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.316266368841752e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,9.81047996901907e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,7.245990127557889e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.810477058636025e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.000465366494609,284.7059326171875,294.1499938964844,286.45001220703125,282.9115600585937,287.89031982421875,286.4500732421875,284.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,-0.0072938143275678,60.0,1.0460503101348877,-0.0,-6.718178013898068e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,9.315712668467312e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,9.809897164814174e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,7.245559390867129e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,9.809894254431129e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,0.0004653388459701,284.706787109375,294.1499938964844,286.45001220703125,282.91046142578125,287.87762451171875,286.4500427246094,284.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.0121455835178494,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0457175970077517,-0.0,-6.717378653320338e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,9.314545604865998e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,9.80866825557314e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,7.24465207895264e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,9.808665345190092e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0004652805509977,284.70849609375,294.1499938964844,286.45001220703125,282.90789794921875,287.8525390625,286.4500427246094,284.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0450472831726074,-0.0,-6.715693245951115e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,9.314545604865998e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,9.80866825557314e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,7.24465207895264e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,9.808665345190092e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0004652805509977,284.70849609375,294.1499938964844,286.45001220703125,282.90789794921875,287.8525390625,286.4500427246094,284.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0450472831726074,-0.0,-6.715693245951115e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,9.313299233326688e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,9.807354945223778e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,7.24368219380267e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,9.807352762436494e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0004652182979043,284.7102355957031,294.1499938964844,286.45001220703125,282.90478515625,287.8279113769531,286.4500427246094,284.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.04436993598938,-0.0,-6.713894151744172e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,9.313299233326688e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,9.807354945223778e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,7.24368219380267e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,9.807352762436494e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0004652182979043,284.7102355957031,294.1499938964844,286.45001220703125,282.90478515625,287.8279113769531,286.4500427246094,284.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.04436993598938,-0.0,-6.713894151744172e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0,9.311975009040908e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,9.8059608717449e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,7.242651918204501e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0,9.805957961361857e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0004651521448977,284.7119445800781,294.1499938964844,286.45001220703125,282.90118408203125,287.8037109375,286.4500427246094,284.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0436855554580688,-0.0,-6.711982791784976e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0,9.311975009040908e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,9.8059608717449e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,7.242651918204501e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0,9.805957961361857e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0004651521448977,284.7119445800781,294.1499938964844,286.45001220703125,282.90118408203125,287.8037109375,286.4500427246094,284.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0436855554580688,-0.0,-6.711982791784976e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,9.310574387200175e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,9.804486035136506e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,7.241562707349658e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,9.80448312475346e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,0.0004650822083931,284.7136535644531,294.1499938964844,286.45001220703125,282.8970947265625,287.7799377441406,286.45001220703125,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0429943799972534,-0.0,-6.709962008244474e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,9.310574387200175e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,9.804486035136506e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,7.241562707349658e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,9.80448312475346e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,0.0004650822083931,284.7136535644531,294.1499938964844,286.45001220703125,282.8970947265625,287.7799377441406,286.45001220703125,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0429943799972534,-0.0,-6.709962008244474e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.309846063842996e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,9.80371842160821e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,7.240995910251513e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.803716238820924e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,0.0004650457995012,284.7145080566406,294.1499938964844,286.45001220703125,282.8948669433594,287.7682189941406,286.45001220703125,284.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538800790905,0.0,0.0,0.0,-0.0072541171684861,60.0,1.0426461696624756,-0.0,-6.708911115538285e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,9.309099550591782e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,9.802932618185878e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,7.240415288833901e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,9.802930435398594e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,0.0004650085174944,284.71539306640625,294.1499938964844,286.45001220703125,282.8925170898437,287.756591796875,286.45001220703125,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915225559898317e-09,0.0009918804280459,-0.0119294971227645,0.0,0.0,0.0,-0.0072495033964514,60.0,1.042296290397644,-0.0,-6.70783464329361e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,9.307551954407244e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,9.8013028036803e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007141113281,0.0,0.0,7.239211845444515e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,9.801300620893016e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,0.0004649312177207,284.71710205078125,294.1499938964844,286.45001220703125,282.88751220703125,287.733642578125,286.45001220703125,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0415918827056885,-0.0,-6.705602828560586e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,9.307551954407244e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,9.8013028036803e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007141113281,0.0,0.0,7.239211845444515e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,9.801300620893016e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,0.0004649312177207,284.71710205078125,294.1499938964844,286.45001220703125,282.88751220703125,287.733642578125,286.45001220703125,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0415918827056885,-0.0,-6.705602828560586e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,9.30593378143385e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,9.79959877440706e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,7.237953104777262e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.799596591619776e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,0.0004648503963835,284.71881103515625,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.040880560874939,-0.0,-6.70326940621635e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
