time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277200,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,9.30593378143385e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,9.79959877440706e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,7.237953104777262e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.799596591619776e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,0.0004648503963835,284.71881103515625,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.040880560874939,-0.0,-6.70326940621635e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,9.30424648686312e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.0,0.0,9.797821985557675e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,7.236640522023663e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,9.797819802770392e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032470703125,0.0,0.0,0.0004647661116905,284.7204895019531,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0401628017425537,-0.0,-6.700836507889107e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,9.30424648686312e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.0,0.0,9.797821985557675e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,7.236640522023663e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,9.797819802770392e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032470703125,0.0,0.0,0.0004647661116905,284.7204895019531,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0401628017425537,-0.0,-6.700836507889107e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,9.302492253482342e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.795974619919434e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,7.235276279971004e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.79597243713215e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.000464678480057,284.7221984863281,294.1499938964844,286.45001220703125,282.869873046875,287.667236328125,286.45001220703125,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0394389629364014,-0.0,-6.69830910737801e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,9.302492253482342e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.795974619919434e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,7.235276279971004e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.79597243713215e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.000464678480057,284.7221984863281,294.1499938964844,286.45001220703125,282.869873046875,287.667236328125,286.45001220703125,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0394389629364014,-0.0,-6.69830910737801e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,9.301590762333944e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,9.795025835046545e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,7.234574877656996e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,9.79502365225926e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,0.0004646334564313,284.7230529785156,294.1499938964844,286.45001220703125,282.8666076660156,287.6565246582031,286.45001220703125,284.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,1.0390747785568235,-0.0,-6.697010235257039e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063293457031,0.0,0.0,9.300673991674556e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,9.79405958787538e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063293457031,0.0,0.0,7.233861833810806e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,9.794057405088096e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,0.0004645876470021,284.7239074707031,294.1499938964844,286.45001220703125,282.8632202148437,287.6459045410156,286.45001220703125,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542661562561,0.0,0.0,0.0,-0.0071974243037402,60.0,1.038709044456482,-0.0,-6.695688625768528e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,9.298793156631292e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,9.792079799808562e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,7.232399366330355e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.792077617021278e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,0.0004644937289413,284.7255859375,294.1499938964844,286.45001220703125,282.8561706542969,287.6249084472656,286.45001220703125,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.037973403930664,-0.0,-6.692980036859808e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,9.298793156631292e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,9.792079799808562e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,7.232399366330355e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.792077617021278e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,0.0004644937289413,284.7255859375,294.1499938964844,286.45001220703125,282.8561706542969,287.6249084472656,286.45001220703125,284.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.037973403930664,-0.0,-6.692980036859808e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.296854113927112e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,9.79003743850626e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,7.230891060316935e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.790035255718976e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,0.0004643968422897,284.727294921875,294.1499938964844,286.45001220703125,282.8487548828125,287.60430908203125,286.45001220703125,284.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0372320413589478,-0.0,-6.690186182822799e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.296854113927112e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,9.79003743850626e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,7.230891060316935e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.790035255718976e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,0.0004643968422897,284.727294921875,294.1499938964844,286.45001220703125,282.8487548828125,287.60430908203125,286.45001220703125,284.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0372320413589478,-0.0,-6.690186182822799e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.29485831875354e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,9.787935414351524e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105407714844,0.0,0.0,7.229338370962068e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.78793323156424e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0004642971616704,284.7289733886719,294.1499938964844,286.45001220703125,282.84100341796875,287.5840759277344,286.45001220703125,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0364853143692017,-0.0,-6.687312747999385e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.29485831875354e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,9.787935414351524e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105407714844,0.0,0.0,7.229338370962068e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.78793323156424e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0004642971616704,284.7289733886719,294.1499938964844,286.45001220703125,282.84100341796875,287.5840759277344,286.45001220703125,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0364853143692017,-0.0,-6.687312747999385e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,9.292809409089386e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.785778092918918e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,7.227744936244562e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,9.785775910131632e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117004394531,0.0,0.0,0.0004641948034986,284.73065185546875,294.1499938964844,286.45001220703125,282.8329162597656,287.564208984375,286.45001220703125,284.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0357335805892944,-0.0,-6.68436257456051e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,9.292809409089386e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.785778092918918e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,7.227744936244562e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,9.785775910131632e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117004394531,0.0,0.0,0.0004641948034986,284.73065185546875,294.1499938964844,286.45001220703125,282.8329162597656,287.564208984375,286.45001220703125,284.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0357335805892944,-0.0,-6.68436257456051e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,9.291765309171752e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,9.784678695723414e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,7.22693293937482e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,9.78467651293613e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71240234375,0.0,0.0,0.0004641426785383,284.73150634765625,294.1499938964844,286.45001220703125,282.8287658691406,287.55438232421875,286.45001220703125,284.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423705667257,60.0,1.0353559255599976,-0.0,-6.682860487217114e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,9.290710295317696e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,9.783567656995729e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,7.22611221135594e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,9.783565474208444e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0004640899715013,284.7323303222656,294.1499938964844,286.45001220703125,282.82452392578125,287.544677734375,286.45001220703125,284.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,1.0349770784378052,-0.0,-6.681342057390793e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,9.288565343013032e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.781309199752286e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.224443834275007e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,9.781307016965002e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,0.0004639828403014,284.7340087890625,294.1499938964844,286.45001220703125,282.8158569335937,287.5255126953125,286.45001220703125,284.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0342164039611816,-0.0,-6.678256170289387e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,9.288565343013032e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.781309199752286e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.224443834275007e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,9.781307016965002e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,0.0004639828403014,284.7340087890625,294.1499938964844,286.45001220703125,282.8158569335937,287.5255126953125,286.45001220703125,284.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0342164039611816,-0.0,-6.678256170289387e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,9.28637819015421e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,9.779005631571636e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,7.222742715384811e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,9.779003448784351e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,0.0004638735845219,284.7356872558594,294.1499938964844,286.45001220703125,282.806884765625,287.5066833496094,286.45001220703125,284.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0334516763687134,-0.0,-6.675109887055444e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,9.28637819015421e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,9.779005631571636e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,7.222742715384811e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,9.779003448784351e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,0.0004638735845219,284.7356872558594,294.1499938964844,286.45001220703125,282.806884765625,287.5066833496094,286.45001220703125,284.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0334516763687134,-0.0,-6.675109887055444e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,9.284153202315792e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,9.776662773219869e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,7.221011765068397e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.776660590432584e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,0.0004637624369934,284.7373352050781,294.1499938964844,286.45001220703125,282.79766845703125,287.4881591796875,286.45001220703125,284.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.032683491706848,-0.0,-6.671909602573578e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,9.284153202315792e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,9.776662773219869e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,7.221011765068397e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.776660590432584e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,0.0004637624369934,284.7373352050781,294.1499938964844,286.45001220703125,282.79766845703125,287.4881591796875,286.45001220703125,284.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.032683491706848,-0.0,-6.671909602573578e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.281894017476588e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.77428353508003e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,7.219255348900333e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.774281352292746e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0004636496014427,284.739013671875,294.1499938964844,286.45001220703125,282.7882080078125,287.4700012207031,286.45001220703125,284.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.031912088394165,-0.0,-6.66866171172842e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.281894017476588e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.77428353508003e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,7.219255348900333e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.774281352292746e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0004636496014427,284.739013671875,294.1499938964844,286.45001220703125,282.7882080078125,287.4700012207031,286.45001220703125,284.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.031912088394165,-0.0,-6.66866171172842e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197265625,0.0,0.0,9.280753147322685e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,9.773082274477928e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,7.218367682071403e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197265625,0.0,0.0,9.773080091690645e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,0.0004635926161427,284.7398376464844,294.1499938964844,286.45001220703125,282.78338623046875,287.4610290527344,286.45001220703125,284.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0315253734588623,-0.0,-6.667021779094284e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,9.279605728806928e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,9.771873737918212e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,7.217474922072142e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,9.77187228272669e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,0.0004635353107005,284.7406616210937,294.1499938964844,286.45001220703125,282.7785339355469,287.4521484375,286.45001220703125,284.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887408232316,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0311380624771118,-0.0,-6.665372609404585e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.27729342947714e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,9.769439202500509e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,7.215677032945678e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.769437019713224e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,0.0004634197975974,284.7423095703125,294.1499938964844,286.45001220703125,282.76861572265625,287.43463134765625,286.45001220703125,284.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0303621292114258,-0.0,-6.662049401029435e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.27729342947714e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,9.769439202500509e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,7.215677032945678e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.769437019713224e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,0.0004634197975974,284.7423095703125,294.1499938964844,286.45001220703125,282.76861572265625,287.43463134765625,286.45001220703125,284.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0303621292114258,-0.0,-6.662049401029435e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,9.274961485061796e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,9.76698356680572e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,7.213863136712462e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,9.766981384018436e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,0.0004633033240679,284.74395751953125,294.1499938964844,286.45001220703125,282.7585144042969,287.4173889160156,286.45001220703125,284.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0295844078063965,-0.0,-6.658699902573062e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,9.274961485061796e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,9.76698356680572e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,7.213863136712462e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,9.766981384018436e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,0.0004633033240679,284.74395751953125,294.1499938964844,286.45001220703125,282.7585144042969,287.4173889160156,286.45001220703125,284.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0295844078063965,-0.0,-6.658699902573062e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.272615716326982e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247009277344,0.0,0.0,9.764513379195704e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,7.212038326542825e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.76451119640842e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,0.0004631861520465,284.74560546875,294.1499938964844,286.45001220703125,282.74822998046875,287.4004821777344,286.45001220703125,284.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0288057327270508,-0.0,-6.655330508920089e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.272615716326982e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247009277344,0.0,0.0,9.764513379195704e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,7.212038326542825e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.76451119640842e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,0.0004631861520465,284.74560546875,294.1499938964844,286.45001220703125,282.74822998046875,287.4004821777344,286.45001220703125,284.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0288057327270508,-0.0,-6.655330508920089e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,9.270261216443032e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.762033732840791e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,7.210206968011335e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,9.762032277649269e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,0.0004630685434676,284.7472229003906,294.1499938964844,286.45001220703125,282.73779296875,287.38385009765625,286.45001220703125,284.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0280267000198364,-0.0,-6.651949746583341e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,9.270261216443032e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.762033732840791e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,7.210206968011335e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,9.762032277649269e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,0.0004630685434676,284.7472229003906,294.1499938964844,286.45001220703125,282.73779296875,287.38385009765625,286.45001220703125,284.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0280267000198364,-0.0,-6.651949746583341e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,9.269082511309534e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,9.760792454471812e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,7.209290197351947e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,9.760790999280287e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,0.0004630096664186,284.748046875,294.1499938964844,286.45001220703125,282.7325134277344,287.37567138671875,286.45001220703125,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0276371240615845,-0.0,-6.65025723378676e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,9.267903806176037e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,9.759551176102832e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,7.20837342669256e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,9.759548993315548e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,0.0004629507893696,284.7488708496094,294.1499938964844,286.45001220703125,282.7272033691406,287.3675537109375,286.45001220703125,284.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.027247667312622,-0.0,-6.648565431532917e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
