time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279420,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,9.265548578696324e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289123535156,0.0,0.0,9.757070802152155e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,7.206541340565309e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,9.757069346960634e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,0.0004628331225831,284.75048828125,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,284.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,1.0264694690704346,-0.0,-6.645184669196169e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,9.265548578696324e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289123535156,0.0,0.0,9.757070802152155e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,7.206541340565309e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,9.757069346960634e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,0.0004628331225831,284.75048828125,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,284.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,1.0264694690704346,-0.0,-6.645184669196169e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,9.263197716791184e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,9.754595521371812e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,7.204712892416865e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,9.754594066180287e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,0.000462715717731,284.7521057128906,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343040149734634e-09,0.0009869874920696,-0.0104303807020187,0.0,0.0,0.0,-0.0069658458232879,60.0,1.0256950855255127,-0.0,-6.641812433372253e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,9.263197716791184e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,9.754595521371812e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,7.204712892416865e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,9.754594066180287e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,0.000462715717731,284.7521057128906,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343040149734634e-09,0.0009869874920696,-0.0104303807020187,0.0,0.0,0.0,-0.0069658458232879,60.0,1.0256950855255127,-0.0,-6.641812433372253e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7316589355469,0.0,0.0,9.26038992474787e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,9.751637844601646e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,7.202528649941087e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7316589355469,0.0,0.0,9.751636389410125e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,0.0004625754372682,284.75372314453125,294.1499938964844,286.4516906738281,282.6942138671875,287.3203430175781,286.4501342773437,284.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080383704818814e-09,0.0009866883046925,-0.0103386742994189,0.0,0.0,0.0,-0.006948493886739,60.0,1.0254381895065308,-0.0,-6.637784366603229e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7316589355469,0.0,0.0,9.26038992474787e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,9.751637844601646e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,7.202528649941087e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7316589355469,0.0,0.0,9.751636389410125e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,0.0004625754372682,284.75372314453125,294.1499938964844,286.4516906738281,282.6942138671875,287.3203430175781,286.4501342773437,284.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080383704818814e-09,0.0009866883046925,-0.0103386742994189,0.0,0.0,0.0,-0.006948493886739,60.0,1.0254381895065308,-0.0,-6.637784366603229e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,9.2567119281739e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.747765579959378e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,7.199668471002951e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,9.747763397172092e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,0.0004623917338903,284.7553405761719,294.1499938964844,286.4566650390625,282.6817932128906,287.3052062988281,286.4507751464844,284.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185988798737,0.0,0.0,0.0,-0.0069257742725312,60.0,1.0267318487167358,-0.0,-6.632511428961152e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,9.2567119281739e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,9.747765579959378e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,7.199668471002951e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,9.747763397172092e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,0.0004623917338903,284.7553405761719,294.1499938964844,286.4566650390625,282.6817932128906,287.3052062988281,286.4507751464844,284.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185988798737,0.0,0.0,0.0,-0.0069257742725312,60.0,1.0267318487167358,-0.0,-6.632511428961152e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,9.254584438167512e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,9.745524585014208e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337341308594,0.0,0.0,7.198013190645725e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,9.745523129822686e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335205078125,0.0,0.0,0.0004622854467015,284.7561340332031,294.1499938964844,286.4602966308594,282.6752624511719,287.2977905273437,286.4514465332031,284.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235692685483627e-09,0.0009860696736723,-0.0101491250097751,0.0,0.0,0.0,-0.0069126291200518,60.0,1.0281709432601929,-0.0,-6.629462490082005e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344665527344,0.0,0.0,9.252294694306328e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.74311406025663e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,7.196232763817534e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344665527344,0.0,0.0,9.743112605065107e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,0.0004621710977517,284.7569274902344,294.1499938964844,286.4646911621094,282.66851806640625,287.2904968261719,286.452392578125,284.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071670591781185e-09,0.000985825783573,-0.0100743854418396,0.0,0.0,0.0,-0.0068984879180788,60.0,1.0301251411437988,-0.0,-6.626182624813738e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,9.24733976717107e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,9.737895743455738e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,7.192378689069301e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.737894288264216e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,0.0004619235696736,284.758544921875,294.1499938964844,286.4755249023437,282.6545104980469,287.2762145996094,286.4551086425781,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.035294771194458,-0.0,-6.619085013426229e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,9.24733976717107e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,9.737895743455738e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,7.192378689069301e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.737894288264216e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,0.0004619235696736,284.758544921875,294.1499938964844,286.4755249023437,282.6545104980469,287.2762145996094,286.4551086425781,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.035294771194458,-0.0,-6.619085013426229e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,9.242006490239874e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,9.73227943177335e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,7.188230665633455e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,9.732277976581828e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,0.0004616571823135,284.7601318359375,294.1499938964844,286.4889831542969,282.6398620605469,287.26239013671875,286.45916748046875,284.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078961612918874e-09,0.0009847295004874,-0.0097384760156273,0.0,0.0,0.0,-0.0068349307402968,60.0,1.042271852493286,-0.0,-6.611450942273224e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,9.242006490239874e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,9.73227943177335e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,7.188230665633455e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,9.732277976581828e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,0.0004616571823135,284.7601318359375,294.1499938964844,286.4889831542969,282.6398620605469,287.26239013671875,286.45916748046875,284.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078961612918874e-09,0.0009847295004874,-0.0097384760156273,0.0,0.0,0.0,-0.0068349307402968,60.0,1.042271852493286,-0.0,-6.611450942273224e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,9.23653642530553e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,9.726519783725962e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386169433594,0.0,0.0,7.183976413216442e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,9.726517600938678e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,0.0004613839264493,284.76171875,294.1499938964844,286.5048522949219,282.6247253417969,287.24908447265625,286.46466064453125,284.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801912812667e-09,0.000984146608971,-0.0095598911866545,0.0,0.0,0.0,-0.0068011409603059,60.0,1.0509425401687622,-0.0,-6.603626445667032e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,9.23653642530553e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,9.726519783725962e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386169433594,0.0,0.0,7.183976413216442e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,9.726517600938678e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,0.0004613839264493,284.76171875,294.1499938964844,286.5048522949219,282.6247253417969,287.24908447265625,286.46466064453125,284.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801912812667e-09,0.000984146608971,-0.0095598911866545,0.0,0.0,0.0,-0.0068011409603059,60.0,1.0509425401687622,-0.0,-6.603626445667032e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,9.23118059290573e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,9.720879461383448e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,7.179810927482322e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,9.720878006191924e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0004611164040397,284.7632751464844,294.1499938964844,286.5229187011719,282.60919189453125,287.2362976074219,286.4717102050781,284.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065518624029e-09,0.0009835759410634,-0.0093850335106253,0.0,0.0,0.0,-0.0067680571228265,60.0,1.061158537864685,-0.0,-6.595968926603747e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,9.23118059290573e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,9.720879461383448e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,7.179810927482322e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,9.720878006191924e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0004611164040397,284.7632751464844,294.1499938964844,286.5229187011719,282.60919189453125,287.2362976074219,286.4717102050781,284.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065518624029e-09,0.0009835759410634,-0.0093850335106253,0.0,0.0,0.0,-0.0067680571228265,60.0,1.061158537864685,-0.0,-6.595968926603747e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,9.228632552549244e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,9.718196088215336e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,7.177828229032457e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,9.718194633023812e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,0.0004609891038853,284.7640686035156,294.1499938964844,286.53271484375,282.6013488769531,287.2301330566406,286.475830078125,284.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912309587406071e-09,0.0009833043441176,-0.0093018282204866,0.0,0.0,0.0,-0.0067523140460252,60.0,1.0668317079544067,-0.0,-6.59232668454024e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,9.226223482983188e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,9.715659689391032e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,7.175954669946805e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,9.715657506603748e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.0004608687886502,284.7648620605469,294.1499938964844,286.5429382324219,282.5934143066406,287.22412109375,286.4803771972656,284.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882293153623095e-09,0.000983047648333,-0.0092231817543506,0.0,0.0,0.0,-0.006737433373928,60.0,1.0728614330291748,-0.0,-6.588885526070953e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.221895015798508e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,9.711101301945746e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,7.172588811954483e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.711099846754224e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,0.0004606525762937,284.76641845703125,294.1499938964844,286.56475830078125,282.5775146484375,287.2124938964844,286.490478515625,284.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818665921688,0.0,0.0,0.0,-0.0067106960341334,60.0,1.0857638120651243,-0.0,-6.58270380426984e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.221895015798508e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,9.711101301945746e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,7.172588811954483e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.711099846754224e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,0.0004606525762937,284.76641845703125,294.1499938964844,286.56475830078125,282.5775146484375,287.2124938964844,286.490478515625,284.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818665921688,0.0,0.0,0.0,-0.0067106960341334,60.0,1.0857638120651243,-0.0,-6.58270380426984e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.218502236763015e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.707528806757182e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,7.169949822127819e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.70752735156566e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,0.000460483104689,284.7679748535156,294.1499938964844,286.5881042480469,282.56158447265625,287.20147705078125,286.5021057128906,284.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710792526602,0.0,0.0,0.0,-0.0066897342912852,60.0,1.0999057292938232,-0.0,-6.577859323897428e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.218502236763015e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.707528806757182e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,7.169949822127819e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.70752735156566e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,0.000460483104689,284.7679748535156,294.1499938964844,286.5881042480469,282.56158447265625,287.20147705078125,286.5021057128906,284.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710792526602,0.0,0.0,0.0,-0.0066897342912852,60.0,1.0999057292938232,-0.0,-6.577859323897428e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,9.216264879796654e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,9.705172851681708e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,7.168209413066506e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,9.705171396490186e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.00046037134598,284.76953125,294.1499938964844,286.6127624511719,282.5457763671875,287.1910400390625,286.5152587890625,284.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,-0.0066759120672941,60.0,1.1151456832885742,-0.0,-6.574666144842922e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,9.216264879796654e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,9.705172851681708e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,7.168209413066506e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,9.705171396490186e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.00046037134598,284.76953125,294.1499938964844,286.6127624511719,282.5457763671875,287.1910400390625,286.5152587890625,284.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,-0.0066759120672941,60.0,1.1151456832885742,-0.0,-6.574666144842922e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,9.215373574988917e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.704233525553718e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,7.167516014305875e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,9.704232070362195e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,0.0004603268171194,284.7710876464844,294.1499938964844,286.6385803222656,282.5302429199219,287.1812744140625,286.5299072265625,284.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1313598155975342,-0.0,-6.57339285226044e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,9.215373574988917e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.704233525553718e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,7.167516014305875e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,9.704232070362195e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,0.0004603268171194,284.7710876464844,294.1499938964844,286.6385803222656,282.5302429199219,287.1812744140625,286.5299072265625,284.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1313598155975342,-0.0,-6.57339285226044e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,9.215491445502266e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,9.70435794442892e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,7.167607691371813e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,9.704356489237398e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,0.0004603326960932,284.7718505859375,294.1499938964844,286.6518249511719,282.5226135253906,287.1766052246094,286.5378723144531,284.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748535704062306e-09,0.0009819037513807,-0.0088727176189422,0.0,0.0,0.0,-0.0066711232066154,60.0,1.1398109197616575,-0.0,-6.573559829803345e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,9.215967293130234e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.704859257908538e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,7.167978037614375e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,9.704857802717017e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,0.0004603565030265,284.77264404296875,294.1499938964844,286.665283203125,282.5151062011719,287.172119140625,286.5461730957031,284.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754465183192224e-09,0.0009819543920457,-0.0088882539421319,0.0,0.0,0.0,-0.0066740624606609,60.0,1.1484495401382446,-0.0,-6.57423910865873e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.218080958817154e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.707084973342715e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,7.16962167643942e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.707083518151194e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,0.0004604620626196,284.774169921875,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5639038085937,284.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.1662389039993286,-0.0,-6.57725394148656e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.218080958817154e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.707084973342715e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,7.16962167643942e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.707083518151194e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,0.0004604620626196,284.774169921875,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5639038085937,284.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.1662389039993286,-0.0,-6.57725394148656e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.221732034347951e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,9.710929589346053e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,7.172461482696235e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.710928134154528e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,0.000460644456325,284.77569580078125,294.1499938964844,286.7205505371094,282.4865417480469,287.1557006835937,286.5831604003906,284.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1846351623535156,-0.0,-6.582464351367889e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.221732034347951e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,9.710929589346053e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,7.172461482696235e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.710928134154528e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,0.000460644456325,284.77569580078125,294.1499938964844,286.7205505371094,282.4865417480469,287.1557006835937,286.5831604003906,284.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1846351623535156,-0.0,-6.582464351367889e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.226828115060924e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,9.716296335682272e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,7.176424696808681e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.71629488049075e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,0.0004608989984262,284.7772216796875,294.1499938964844,286.7486572265625,282.47344970703125,287.1484375,286.6039123535156,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.203494668006897,-0.0,-6.589739598439337e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.226828115060924e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,9.716296335682272e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,7.176424696808681e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.71629488049075e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,0.0004608989984262,284.7772216796875,294.1499938964844,286.7486572265625,282.47344970703125,287.1484375,286.6039123535156,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.203494668006897,-0.0,-6.589739598439337e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.233220043824986e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,9.723026596475393e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,7.181396358646452e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.72302514128387e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,0.0004612182674463,284.7787475585937,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.6261291503906,284.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2226639986038208,-0.0,-6.598871493679327e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
