time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281640,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.233220043824986e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,9.723026596475393e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,7.181396358646452e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.72302514128387e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,0.0004612182674463,284.7787475585937,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.6261291503906,284.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2226639986038208,-0.0,-6.598871493679327e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.236851474270225e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.726851567393167e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,7.184220885392278e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.726850112201646e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0004613997007254,284.7795104980469,294.1499938964844,286.7908935546875,282.4556884765625,287.138671875,286.6377868652344,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014611310054761e-09,0.0009841787395998,-0.0095698721706867,0.0,0.0,0.0,-0.0068030278198421,60.0,1.2323179244995115,-0.0,-6.604063429449526e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,9.240712824976072e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,9.730917372507976e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,7.187224400695413e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,9.730915917316452e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,0.0004615926009137,284.7802734375,294.1499938964844,286.80487060546875,282.45037841796875,287.1357116699219,286.6497802734375,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.06271372099809e-09,0.0009845900349318,-0.0096959061920642,0.0,0.0,0.0,-0.0068268738687038,60.0,1.2419856786727903,-0.0,-6.609585767591852e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.249033610103652e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,9.739679808262736e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,7.193695637397468e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.739678353071211e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,0.0004620082327164,284.78179931640625,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.6746520996094,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369471647613e-09,0.0009854764211922,-0.0099674928933382,0.0,0.0,0.0,-0.0068782605230808,60.0,1.261284112930298,-0.0,-6.62149304275772e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.249033610103652e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,9.739679808262736e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,7.193695637397468e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.739678353071211e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,0.0004620082327164,284.78179931640625,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.6746520996094,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369471647613e-09,0.0009854764211922,-0.0099674928933382,0.0,0.0,0.0,-0.0068782605230808,60.0,1.261284112930298,-0.0,-6.62149304275772e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,9.257951751351357e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.749070886755362e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,7.200631807791069e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,9.74906943156384e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,0.0004624537250492,284.7832946777344,294.1499938964844,286.8595275878906,282.4324951171875,287.1253967285156,286.7006530761719,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277469933811062e-09,0.0009864264866337,-0.0102585842832922,0.0,0.0,0.0,-0.006933338008821,60.0,1.2803690433502195,-0.0,-6.634267180061215e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,9.257951751351357e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.749070886755362e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,7.200631807791069e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,9.74906943156384e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,0.0004624537250492,284.7832946777344,294.1499938964844,286.8595275878906,282.4324951171875,287.1253967285156,286.7006530761719,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277469933811062e-09,0.0009864264866337,-0.0102585842832922,0.0,0.0,0.0,-0.006933338008821,60.0,1.2803690433502195,-0.0,-6.634267180061215e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.267152199754491e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.758758824318647e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,7.207787712104619e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.758757369127125e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0004629132745321,284.7848205566406,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274780273437,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392083585713635e-09,0.0009874065872281,-0.0105588780716061,0.0,0.0,0.0,-0.0069901570677757,60.0,1.2991204261779783,-0.0,-6.647458405950601e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.267152199754491e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.758758824318647e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,7.207787712104619e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.758757369127125e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0004629132745321,284.7848205566406,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274780273437,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392083585713635e-09,0.0009874065872281,-0.0105588780716061,0.0,0.0,0.0,-0.0069901570677757,60.0,1.2991204261779783,-0.0,-6.647458405950601e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,9.276391938328744e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,9.768488962436096e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,7.214974175440148e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,9.768487507244572e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0004633748030755,284.78631591796875,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548217773437,284.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3173103332519531,-0.0,-6.660719265028092e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,9.276391938328744e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,9.768488962436096e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,7.214974175440148e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,9.768487507244572e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0004633748030755,284.78631591796875,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548217773437,284.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3173103332519531,-0.0,-6.660719265028092e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,9.28093068068847e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,9.773268538992852e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,7.218504470074549e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,9.773267083801328e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,0.0004636015510186,284.7870483398437,294.1499938964844,286.923095703125,282.4195556640625,287.1154479980469,286.7686462402344,284.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.5637356116401415e-09,0.0009888743516057,-0.0110086090862751,0.0,0.0,0.0,-0.0070752524770796,60.0,1.3260947465896606,-0.0,-6.667239205171428e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.285409760195762e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.777985542314128e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,7.22198819858022e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.777984087122604e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0004638253012672,284.7878112792969,294.1499938964844,286.9349060058594,282.4184265136719,287.1138610839844,286.7825012207031,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.334718942642212,-0.0,-6.673675301271943e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,9.293958282796666e-05,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.786986629478632e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,7.228636968648061e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,9.78698517428711e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,0.0004642522835638,284.789306640625,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.81005859375,284.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.7260235724877475e-09,0.0009902621386572,-0.0114337997511029,0.0,0.0,0.0,-0.0071557061746716,60.0,1.351193904876709,-0.0,-6.685966980057857e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,9.293958282796666e-05,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.786986629478632e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,7.228636968648061e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,9.78698517428711e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,0.0004642522835638,284.789306640625,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.81005859375,284.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.7260235724877475e-09,0.0009902621386572,-0.0114337997511029,0.0,0.0,0.0,-0.0071557061746716,60.0,1.351193904876709,-0.0,-6.685966980057857e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.301904356107116e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,9.795354708330706e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,7.234817167045549e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.795353980734944e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0004646492598112,284.7908020019531,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372802734375,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250199391475235e-09,0.0009911087108775,-0.0116931647062301,0.0,0.0,0.0,-0.0072047826834023,60.0,1.3667091131210327,-0.0,-6.697404586475386e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.301904356107116e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,9.795354708330706e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,7.234817167045549e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.795353980734944e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0004646492598112,284.7908020019531,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372802734375,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250199391475235e-09,0.0009911087108775,-0.0116931647062301,0.0,0.0,0.0,-0.0072047826834023,60.0,1.3667091131210327,-0.0,-6.697404586475386e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.309042798122392e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,9.80287150014192e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,7.240369450300932e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.802870044950396e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,0.0004650058108381,284.7922668457031,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,284.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139430302602705e-09,0.0009918691357597,-0.0119261369109153,0.0,0.0,0.0,-0.0072488659061491,60.0,1.3808256387710571,-0.0,-6.707686139861836e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.309042798122392e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,9.80287150014192e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,7.240369450300932e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.802870044950396e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,0.0004650058108381,284.7922668457031,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,284.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139430302602705e-09,0.0009918691357597,-0.0119261369109153,0.0,0.0,0.0,-0.0072488659061491,60.0,1.3808256387710571,-0.0,-6.707686139861836e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.315238276030868e-05,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.809395851334556e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.245188317028806e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.809395123738796e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,0.0004653153009712,284.79376220703125,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,284.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283493936061,0.0,0.0,0.0,-0.0072871292941272,60.0,1.39351224899292,-0.0,-6.716616951507606e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.315238276030868e-05,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.809395851334556e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.245188317028806e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.809395123738796e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,0.0004653153009712,284.79376220703125,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,284.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283493936061,0.0,0.0,0.0,-0.0072871292941272,60.0,1.39351224899292,-0.0,-6.716616951507606e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.31793765630573e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.812238567974418e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,7.247287430800498e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.812237112782896e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,0.0004654501390177,284.79449462890625,294.1499938964844,287.0216979980469,282.4352722167969,287.1039428710937,286.9012756347656,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024752613991268e-09,0.0009928167564794,-0.0122164469212293,0.0,0.0,0.0,-0.0073037995025515,60.0,1.3992241621017456,-0.0,-6.720510015156833e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.320386743638664e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,9.814817167352884e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,7.249192276503891e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.814815712161362e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,0.0004655724624171,284.79522705078125,294.1499938964844,287.0286560058594,282.4405212402344,287.103271484375,286.9130249023437,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055256213637449e-09,0.0009930776432156,-0.0122963627800345,0.0,0.0,0.0,-0.0073189218528568,60.0,1.4045329093933103,-0.0,-6.724042123096299e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,9.32442198973149e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,9.81906705419533e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,7.25233112461865e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.819065599003808e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0004657740646507,284.79669189453125,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.9352722167969,284.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935075649991,-0.0124280676245689,0.0,0.0,0.0,-0.0073438435792922,60.0,1.4138288497924805,-0.0,-6.72986502081585e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,9.32442198973149e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,9.81906705419533e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,7.25233112461865e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.819065599003808e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0004657740646507,284.79669189453125,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.9352722167969,284.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935075649991,-0.0124280676245689,0.0,0.0,0.0,-0.0073438435792922,60.0,1.4138288497924805,-0.0,-6.72986502081585e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,9.32602779357694e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,9.820757986744866e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,7.253579678945243e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,9.820756531553344e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,0.0004658542748074,284.7974548339844,294.1499938964844,287.0458984375,282.46124267578125,287.1015625,286.946044921875,284.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.1255271138472835e-09,0.0009936785791069,-0.0124804638326168,0.0,0.0,0.0,-0.0073537579737603,60.0,1.4178612232208252,-0.0,-6.7321828112199e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.327241423306988e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.822035644901916e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,7.254523370647803e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.822034189710394e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714233398437,0.0,0.0,0.0004659148689825,284.79815673828125,294.1499938964844,287.04998779296875,282.4693298339844,287.1011047363281,286.95556640625,284.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.1406381373908525e-09,0.0009938078001141,-0.0125200524926185,0.0,0.0,0.0,-0.0073612495325505,60.0,1.4211483001708984,-0.0,-6.733933588520813e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.328672604169697e-05,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.823542495723814e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,7.255636592162773e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.823541040532292e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0004659863479901,284.79962158203125,294.1499938964844,287.0540466308594,282.4848327636719,287.10028076171875,286.9732971191406,284.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939654264599,5.1584598814713445e-09,0.0009939601877704,-0.0125667424872517,0.0,0.0,0.0,-0.0073700845241546,60.0,1.4255298376083374,-0.0,-6.73599913625367e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.328672604169697e-05,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.823542495723814e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,7.255636592162773e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.823541040532292e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0004659863479901,284.79962158203125,294.1499938964844,287.0540466308594,282.4848327636719,287.10028076171875,286.9732971191406,284.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939654264599,5.1584598814713445e-09,0.0009939601877704,-0.0125667424872517,0.0,0.0,0.0,-0.0073700845241546,60.0,1.4255298376083374,-0.0,-6.73599913625367e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,9.328678424935788e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,9.823549044085668e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,7.255641685333103e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,9.823547588894144e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0004659866681322,284.80108642578125,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.9878234863281,284.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529603477291e-09,0.0009939608862623,-0.0125669250264763,0.0,0.0,0.0,-0.0073701194487512,60.0,1.4256141185760498,-0.0,-6.736007662766498e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,9.328678424935788e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,9.823549044085668e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,7.255641685333103e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,9.823547588894144e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0004659866681322,284.80108642578125,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.9878234863281,284.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529603477291e-09,0.0009939608862623,-0.0125669250264763,0.0,0.0,0.0,-0.0073701194487512,60.0,1.4256141185760498,-0.0,-6.736007662766498e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,9.328107989858836e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,9.822948777582496e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,7.255197851918638e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,9.822947322390974e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,0.0004659581754822,284.80181884765625,294.1499938964844,287.04656982421875,282.5004577636719,287.0989685058594,286.993408203125,284.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.1514197352275914e-09,0.0009939001174643,-0.012548298574984,0.0,0.0,0.0,-0.0073665948584675,60.0,1.4235516786575315,-0.0,-6.735183433193015e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,9.32727925828658e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,9.822075662668794e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,7.254553202074021e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,9.822074207477272e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,0.0004659167607314,284.8025207519531,294.1499938964844,287.04071044921875,282.5037536621094,287.09844970703125,286.9981384277344,284.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.14108711158201e-09,0.0009938118746504,-0.0125212287530303,0.0,0.0,0.0,-0.0073614730499684,60.0,1.420563817024231,-0.0,-6.733986168683259e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,9.324475104222074e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.819122351473196e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,7.252371869981289e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,9.819120896281676e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0004657766839955,284.8039855957031,294.1499938964844,287.0242919921875,282.5076904296875,287.0972595214844,287.0038452148437,284.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.1061390671236495e-09,0.0009935129201039,-0.0124296685680747,0.0,0.0,0.0,-0.0073441476561129,60.0,1.410811185836792,-0.0,-6.729936075089428e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,9.324475104222074e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.819122351473196e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,7.252371869981289e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,9.819120896281676e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0004657766839955,284.8039855957031,294.1499938964844,287.0242919921875,282.5076904296875,287.0972595214844,287.0038452148437,284.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.1061390671236495e-09,0.0009935129201039,-0.0124296685680747,0.0,0.0,0.0,-0.0073441476561129,60.0,1.410811185836792,-0.0,-6.729936075089428e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.320349636254832e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,9.814777877181768e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,7.249163172673434e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.814777149586008e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0004655706288758,284.805419921875,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.00537109375,284.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.0547330765482465e-09,0.000993073452264,-0.0122949918732047,0.0,0.0,0.0,-0.0073186638765037,60.0,1.39706552028656,-0.0,-6.723981726963757e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.320349636254832e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,9.814777877181768e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,7.249163172673434e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.814777149586008e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0004655706288758,284.805419921875,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.00537109375,284.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.0547330765482465e-09,0.000993073452264,-0.0122949918732047,0.0,0.0,0.0,-0.0073186638765037,60.0,1.39706552028656,-0.0,-6.723981726963757e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
