time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283860,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.314879571320488e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,9.80901822913438e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,7.244908920256421e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.809016773942858e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,0.0004652974021155,284.8068542480469,294.1499938964844,286.974365234375,282.50592041015625,287.0938415527344,287.0018005371094,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580925958606e-09,0.000992490677163,-0.0121164405718445,0.0,0.0,0.0,-0.007284877821803,60.0,1.3789185285568235,-0.0,-6.716091149883141e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.314879571320488e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,9.80901822913438e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,7.244908920256421e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.809016773942858e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,0.0004652974021155,284.8068542480469,294.1499938964844,286.974365234375,282.50592041015625,287.0938415527344,287.0018005371094,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580925958606e-09,0.000992490677163,-0.0121164405718445,0.0,0.0,0.0,-0.007284877821803,60.0,1.3789185285568235,-0.0,-6.716091149883141e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.308166045229882e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,9.80194818112068e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,7.239686965476722e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,9.801946725929156e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,0.0004649620386771,284.8082580566406,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.993408203125,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.90292606514231e-09,0.0009917754214257,-0.0118972724303603,0.0,0.0,0.0,-0.0072434064932167,60.0,1.3570841550827026,-0.0,-6.706412136736617e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.308166045229882e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,9.80194818112068e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,7.239686965476722e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,9.801946725929156e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,0.0004649620386771,284.8082580566406,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.993408203125,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.90292606514231e-09,0.0009917754214257,-0.0118972724303603,0.0,0.0,0.0,-0.0072434064932167,60.0,1.3570841550827026,-0.0,-6.706412136736617e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,9.30441019590944e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,9.797992970561609e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,7.236765668494627e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,9.797992242965849e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,0.000464774435386,284.8089904785156,294.1499938964844,286.92388916015625,282.4971923828125,287.0899353027344,286.98748779296875,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856130608743569e-09,0.0009913753019645,-0.0117746721953153,0.0,0.0,0.0,-0.0072202081792056,60.0,1.3449074029922483,-0.0,-6.701000643261068e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,9.300452074967323e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,9.793825302040204e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,7.233687210828066e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,9.793823846848682e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004645767039619,284.8096923828125,294.1499938964844,286.9048767089844,282.4930725097656,287.0883483886719,286.9805603027344,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.80681450198972e-09,0.0009909535292536,-0.0116454660892486,0.0,0.0,0.0,-0.0071957600302994,60.0,1.3319894075393677,-0.0,-6.6953006694348e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,9.292079630540684e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,9.785008296603336e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,7.227175228763372e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,9.785006841411814e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,0.0004641584819182,284.81109619140625,294.1499938964844,286.8639831542969,282.483154296875,287.0846862792969,286.9635009765625,284.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491285257793e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.3039814233779907,-0.0,-6.683249864636309e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,9.292079630540684e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,9.785008296603336e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,7.227175228763372e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,9.785006841411814e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,0.0004641584819182,284.81109619140625,294.1499938964844,286.8639831542969,282.483154296875,287.0846862792969,286.9635009765625,284.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491285257793e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.3039814233779907,-0.0,-6.683249864636309e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.28695299080573e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.779609536053611e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,7.223188003990799e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.779608808457851e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,0.000463902397314,284.8119506835937,294.1499938964844,286.8377685546875,282.47625732421875,287.0821228027344,286.9512939453125,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.6386170460266385e-09,0.0009895152179524,-0.0112047968432307,0.0,0.0,0.0,-0.0071123773232102,60.0,1.2858781814575195,-0.0,-6.675877273210062e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.283550753025338e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,9.77602758212015e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,7.22054173820652e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.776026126928627e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,0.000463732460048,284.8125,294.1499938964844,286.81964111328125,282.4712829589844,287.0802917480469,286.94256591796875,284.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.596230951392499e-09,0.0009891528170555,-0.0110937459394335,0.0,0.0,0.0,-0.0070913648232817,60.0,1.273420810699463,-0.0,-6.670986607559827e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.275460615754128e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,9.767507435753942e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,7.214249490061775e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.76750670815818e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,0.0004633283242583,284.8139038085937,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413909852504,60.0,1.240842342376709,-0.0,-6.659363549488262e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.275460615754128e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,9.767507435753942e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,7.214249490061775e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.76750670815818e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,0.0004633283242583,284.8139038085937,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413909852504,60.0,1.240842342376709,-0.0,-6.659363549488262e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,9.268533176509663e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,9.760213288245724e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,7.208861643448472e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876281738281,0.0,0.0,9.7602118330542e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,0.000462982308818,284.8153076171875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694580078125,286.89068603515625,284.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409114851000595e-09,0.000987552688457,-0.0106034995988011,0.0,0.0,0.0,-0.0069986027665436,60.0,1.206444263458252,-0.0,-6.649419503901299e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,9.268533176509663e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,9.760213288245724e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,7.208861643448472e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876281738281,0.0,0.0,9.7602118330542e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,0.000462982308818,284.8153076171875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694580078125,286.89068603515625,284.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409114851000595e-09,0.000987552688457,-0.0106034995988011,0.0,0.0,0.0,-0.0069986027665436,60.0,1.206444263458252,-0.0,-6.649419503901299e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,9.265763947041704e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,9.757297084433958e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,7.206707959994674e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,9.757295629242436e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881164550781,0.0,0.0,0.0004628439783118,284.81597900390625,294.1499938964844,286.6968688964844,282.4348449707031,287.06622314453125,286.8756103515625,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872619993984,4.3746113398412945e-09,0.0009872575756162,-0.0105130989104509,0.0,0.0,0.0,-0.0069814976304769,60.0,1.1887091398239136,-0.0,-6.645446859465666e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,9.26348293432966e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.754894563229756e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,7.204933353932574e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,9.754893108038232e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,0.0004627300077117,284.8166809082031,294.1499938964844,286.6707458496094,282.4266662597656,287.0628356933594,286.8598937988281,284.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346182524983533e-09,0.0009870143840089,-0.0104386145249009,0.0,0.0,0.0,-0.0069674039259552,60.0,1.1707401275634766,-0.0,-6.642174099624755e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,9.260911610908806e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,9.752187179401516e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,7.202933193184435e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.752185724209994e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,0.0004626015725079,284.81805419921875,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.8262023925781,284.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141932582061e-09,0.0009867403423413,-0.0103546669706702,0.0,0.0,0.0,-0.0069515197537839,60.0,1.1341538429260254,-0.0,-6.63848638282616e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,9.260911610908806e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,9.752187179401516e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,7.202933193184435e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.752185724209994e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,0.0004626015725079,284.81805419921875,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.8262023925781,284.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141932582061e-09,0.0009867403423413,-0.0103546669706702,0.0,0.0,0.0,-0.0069515197537839,60.0,1.1341538429260254,-0.0,-6.63848638282616e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,9.261313243769108e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.7526099125389e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,7.203245331766084e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,9.752608457347378e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.000462621654151,284.8194580078125,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.78936767578125,284.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,1.0970083475112915,-0.0,-6.639061922442124e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,9.261313243769108e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.7526099125389e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,7.203245331766084e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,9.752608457347378e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.000462621654151,284.8194580078125,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.78936767578125,284.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,1.0970083475112915,-0.0,-6.639061922442124e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.264924301533028e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,9.756412327988072e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,7.20605457900092e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.756411600392312e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0004628020396921,284.82080078125,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.7495422363281,284.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364122396793846e-09,0.0009871675865724,-0.0104856183752417,0.0,0.0,0.0,-0.0069762961938977,60.0,1.0596719980239868,-0.0,-6.644238936814872e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.264924301533028e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,9.756412327988072e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,7.20605457900092e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.756411600392312e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0004628020396921,284.82080078125,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.7495422363281,284.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364122396793846e-09,0.0009871675865724,-0.0104856183752417,0.0,0.0,0.0,-0.0069762961938977,60.0,1.0596719980239868,-0.0,-6.644238936814872e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,9.271720773540436e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,9.763568959897384e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,7.211339834611863e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,9.763568232301624e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,0.0004631415067706,284.8221740722656,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,284.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878756056255e-09,0.0009878914570435,-0.0107074426487088,0.0,0.0,0.0,-0.0070182676427066,60.0,1.0224394798278809,-0.0,-6.653989714777708e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,9.271720773540436e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,9.763568959897384e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,7.211339834611863e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,9.763568232301624e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,0.0004631415067706,284.8221740722656,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,284.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878756056255e-09,0.0009878914570435,-0.0107074426487088,0.0,0.0,0.0,-0.0070182676427066,60.0,1.0224394798278809,-0.0,-6.653989714777708e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,9.276290074922144e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,9.768381278263404e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,7.214894139906392e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,9.768379823071882e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,0.0004633697681128,284.8228759765625,294.1499938964844,286.42578125,282.3479919433594,287.0231018066406,286.68408203125,284.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.50571491228402e-09,0.0009883781895041,-0.0108565939590334,0.0,0.0,0.0,-0.0070464890450239,60.0,1.003956317901611,-0.0,-6.660549445314248e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.281488746637478e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,9.773855708772317e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,7.218938117148355e-05,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.773854981176557e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,0.0004636294906958,284.82354736328125,294.1499938964844,286.3985595703125,282.33935546875,287.0176696777344,286.6607666015625,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570484879451442e-09,0.00098893197719,-0.0110262911766767,0.0,0.0,0.0,-0.0070785977877676,60.0,0.985586643218994,-0.0,-6.668017249467084e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.293785115005448e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,9.78680473053828e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,7.228501635836437e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.786803275346756e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,0.0004642436979338,284.8249206542969,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6120300292969,284.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367522874606e-09,0.0009902418823912,-0.0114276465028524,0.0,0.0,0.0,-0.0071545410901308,60.0,0.9493698477745056,-0.0,-6.685696263275531e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.293785115005448e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,9.78680473053828e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,7.228501635836437e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.786803275346756e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,0.0004642436979338,284.8249206542969,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6120300292969,284.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367522874606e-09,0.0009902418823912,-0.0114276465028524,0.0,0.0,0.0,-0.0071545410901308,60.0,0.9493698477745056,-0.0,-6.685696263275531e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.303426486440004e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,9.79695760179311e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,7.236000237753615e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.796956146601588e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,0.0004647253081202,284.8258361816406,294.1499938964844,286.3090515136719,282.3116760253906,286.998046875,286.5772705078125,284.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843788037334207e-09,0.0009912690147757,-0.0117423366755247,0.0,0.0,0.0,-0.0072140861302614,60.0,0.9252906441688538,-0.0,-6.699573873447663e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.308198059443384e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.801982378121464e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,7.23971170373261e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.801980922929944e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,0.0004649636684916,284.8262634277344,294.1499938964844,286.29248046875,282.30670166015625,286.9940795898437,286.5605773925781,284.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917822899296,4.903237371678415e-09,0.0009917774004861,-0.0118980892002582,0.0,0.0,0.0,-0.0072435578331351,60.0,0.9140918850898744,-0.0,-6.706448374416142e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.324146230937912e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,9.818776743486524e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,7.25211575627327e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.818775288295e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,0.0004657603276427,284.8276062011719,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072326660156,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934813715517,5.101925548700592e-09,0.0009934762492775,-0.0124186305329203,0.0,0.0,0.0,-0.0073420559056103,60.0,0.8798577189445496,-0.0,-6.72944793222996e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.324146230937912e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,9.818776743486524e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,7.25211575627327e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.818775288295e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,0.0004657603276427,284.8276062011719,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072326660156,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934813715517,5.101925548700592e-09,0.0009934762492775,-0.0124186305329203,0.0,0.0,0.0,-0.0073420559056103,60.0,0.8798577189445496,-0.0,-6.72944793222996e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,9.34115087147802e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,9.836682875175028e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,7.265341264428571e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,9.836682147579268e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.0004666097229346,284.8289794921875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.45233154296875,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313772977189046e-09,0.0009952877881005,-0.0129736373201012,0.0,0.0,0.0,-0.0074470774270594,60.0,0.8471258878707886,-0.0,-6.754014236776129e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,9.34115087147802e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,9.836682875175028e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,7.265341264428571e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,9.836682147579268e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.0004666097229346,284.8289794921875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.45233154296875,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313772977189046e-09,0.0009952877881005,-0.0129736373201012,0.0,0.0,0.0,-0.0074470774270594,60.0,0.8471258878707886,-0.0,-6.754014236776129e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.349903120892122e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,9.845899330684917e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,7.272148650372401e-05,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.845897875493392e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,0.0004670468915719,284.82965087890625,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.4245300292969,284.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422809756794322e-09,0.000996220158413,-0.0132592916488647,0.0,0.0,0.0,-0.0075011318549513,60.0,0.8314355611801147,-0.0,-6.766676108327374e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.358702664030716e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,9.855165262706578e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,7.278992416104302e-05,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.855164535110816e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0004674864467233,284.830322265625,294.1499938964844,286.1484375,282.267822265625,286.9535827636719,286.396728515625,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324380632271194e-09,0.0009971576509997,-0.0135464938357472,0.0,0.0,0.0,-0.0075554796494543,60.0,0.8161898255348206,-0.0,-6.77941827120776e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,9.376216621603815e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,9.87360836006701e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,7.292615191545337e-05,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,9.873607632471249e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0004683613369707,284.8316650390625,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,284.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750638187862478e-09,0.0009990234393626,-0.0141181172803044,0.0,0.0,0.0,-0.0076636509038507,60.0,0.7870451211929321,-0.0,-6.804815910754769e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
