time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286080,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,9.376216621603815e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,9.87360836006701e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,7.292615191545337e-05,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,9.873607632471249e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0004683613369707,284.8316650390625,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,284.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750638187862478e-09,0.0009990234393626,-0.0141181172803044,0.0,0.0,0.0,-0.0076636509038507,60.0,0.7870451211929321,-0.0,-6.804815910754769e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.39301316975616e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,9.89129621302709e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,7.305679173441604e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,9.891295485431328e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0004692003712989,284.8330078125,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872619628906,284.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9599014612388154e-09,0.0010008129756897,-0.0146663160994648,0.0,0.0,0.0,-0.0077673918567597,60.0,0.7603046298027039,-0.0,-6.829217369386242e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.39301316975616e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,9.89129621302709e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,7.305679173441604e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,9.891295485431328e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0004692003712989,284.8330078125,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872619628906,284.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9599014612388154e-09,0.0010008129756897,-0.0146663160994648,0.0,0.0,0.0,-0.0077673918567597,60.0,0.7603046298027039,-0.0,-6.829217369386242e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.40844474826008e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,9.907546336762608e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.3176808655262e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.907545609166846e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,0.0004699711862485,284.8343505859375,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7360199689865112,-0.0,-6.85167407254994e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.40844474826008e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,9.907546336762608e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.3176808655262e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.907545609166846e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,0.0004699711862485,284.8343505859375,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7360199689865112,-0.0,-6.85167407254994e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,9.421753202332184e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.921560558723286e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,7.328032370423898e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.921559831127524e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0004706359759438,284.835693359375,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7145607471466064,-0.0,-6.87107046815072e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,9.421753202332184e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.921560558723286e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,7.328032370423898e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.921559831127524e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0004706359759438,284.835693359375,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7145607471466064,-0.0,-6.87107046815072e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.427320037502795e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.927422797773032e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,7.332361565204337e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.927422070177272e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,0.00047091403394,284.8363647460937,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.16339111328125,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304463117971e-09,0.0010044678347185,-0.0157859269529581,0.0,0.0,0.0,-0.0079792747274041,60.0,0.7051395177841187,-0.0,-6.879191971620457e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.432173828827216e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,9.932534157996996e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,7.336137059610337e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.932533430401236e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0004711565270554,284.8370361328125,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1414794921875,284.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477800876261435e-09,0.0010049850679934,-0.015944343060255,0.0,0.0,0.0,-0.0080092558637261,60.0,0.6964079737663269,-0.0,-6.886277503781457e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.439046698389576e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.939772280631588e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,7.341482705669478e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.939770825440064e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,0.0004714998358394,284.83837890625,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6816692352294922,-0.0,-6.896316051552277e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.439046698389576e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.939772280631588e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,7.341482705669478e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.939770825440064e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,0.0004714998358394,284.83837890625,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6816692352294922,-0.0,-6.896316051552277e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,9.441433212487028e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,9.942284668795764e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,7.343338802456856e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,9.942283941200004e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.000471619045129,284.8393859863281,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0750732421875,284.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563127818992598e-09,0.0010059715714305,-0.0162464920431375,0.0,0.0,0.0,-0.0080664400011301,60.0,0.6731056571006775,-0.0,-6.899802684756652e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,9.441762085771188e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,9.9426310043782e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,7.343594188569114e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,9.942630276782438e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,0.0004716354596894,284.8396911621094,294.1499938964844,285.95001220703125,282.2684326171875,286.8441467285156,286.0672912597656,284.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567223209685835e-09,0.0010060066124424,-0.0162572190165519,0.0,0.0,0.0,-0.0080684702843427,60.0,0.6707743406295776,-0.0,-6.900283011646027e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,9.441094880457968e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.94192814687267e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,7.343075412791222e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,9.941927419276908e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.0,0.0,0.0004716021358035,284.8410339355469,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,284.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558901421982455e-09,0.0010059355990961,-0.0162354204803705,0.0,0.0,0.0,-0.0080643445253372,60.0,0.6632619500160217,-0.0,-6.89930672592709e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,9.441094880457968e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.94192814687267e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,7.343075412791222e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,9.941927419276908e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.0,0.0,0.0004716021358035,284.8410339355469,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,284.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558901421982455e-09,0.0010059355990961,-0.0162354204803705,0.0,0.0,0.0,-0.0080643445253372,60.0,0.6632619500160217,-0.0,-6.89930672592709e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,9.438567940378562e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.939267329173164e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,7.341110176639631e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,9.9392666015774e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,0.0004714759124908,284.84234619140625,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6580910086631775,-0.0,-6.895613324786609e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,9.438567940378562e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.939267329173164e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,7.341110176639631e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,9.9392666015774e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,0.0004714759124908,284.84234619140625,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6580910086631775,-0.0,-6.895613324786609e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,9.43658160394989e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,9.937175491359083e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,7.339564763242379e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,9.937174763763323e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,0.000471376668429,284.843017578125,294.1499938964844,285.9357604980469,282.3091735839844,286.80450439453125,286.0057067871094,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502659299911784e-09,0.0010054546874016,-0.0160880982875823,0.0,0.0,0.0,-0.0080364635214209,60.0,0.6562451720237732,-0.0,-6.892710757711029e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.434236562810838e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.934706031344832e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,7.337741408264264e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.93470530374907e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147888183594,0.0,0.0,0.0004712595546152,284.8436584472656,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,284.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.4734444471525884e-09,0.0010052049765363,-0.016011569648981,0.0,0.0,0.0,-0.0080219805240631,60.0,0.6547455191612244,-0.0,-6.889285941724665e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.428337216377258e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,9.92849381873384e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,7.333152461796999e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.92849309113808e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.000470964849228,284.844970703125,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6530904769897461,-0.0,-6.88067132159631e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.428337216377258e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,9.92849381873384e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,7.333152461796999e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.92849309113808e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.000470964849228,284.844970703125,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6530904769897461,-0.0,-6.88067132159631e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.420942660653964e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,9.920707816490903e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,7.327401544898748e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.92070636129938e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,0.0004705955216195,284.8462829589844,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,284.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808053662711e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,-0.0079398676753044,60.0,0.6533350348472595,-0.0,-6.869883151239264e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.420942660653964e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,9.920707816490903e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,7.327401544898748e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.92070636129938e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,0.0004705955216195,284.8462829589844,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,284.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808053662711e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,-0.0079398676753044,60.0,0.6533350348472595,-0.0,-6.869883151239264e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.412295912625268e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,9.911601955536752e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,7.320676377275959e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.911601227940992e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,0.0004701635916717,284.8475646972656,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,284.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200069346817827e-09,0.0010028674732893,-0.0152954589575529,0.0,0.0,0.0,-0.0078864572569727,60.0,0.6551852226257324,-0.0,-6.85727670202141e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.412295912625268e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,9.911601955536752e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,7.320676377275959e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.911601227940992e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,0.0004701635916717,284.8475646972656,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,284.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200069346817827e-09,0.0010028674732893,-0.0152954589575529,0.0,0.0,0.0,-0.0078864572569727,60.0,0.6551852226257324,-0.0,-6.85727670202141e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.402398427482694e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,9.901179146254437e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,7.312978414120153e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.901178418658674e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,0.0004696691757999,284.848876953125,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,284.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018190369009,6.076751102312983e-09,0.0010018129833042,-0.0149724166840314,0.0,0.0,0.0,-0.0078253233805298,60.0,0.6591272354125977,-0.0,-6.842861921541046e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.402398427482694e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,9.901179146254437e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,7.312978414120153e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.901178418658674e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,0.0004696691757999,284.848876953125,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,284.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018190369009,6.076751102312983e-09,0.0010018129833042,-0.0149724166840314,0.0,0.0,0.0,-0.0078253233805298,60.0,0.6591272354125977,-0.0,-6.842861921541046e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,9.39703604672104e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,9.895532275550067e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,7.308807835215703e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,9.895531547954306e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,0.0004694013332482,284.8495178222656,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.9616394042969,284.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012477869167,6.009942321583139e-09,0.00100124173332,-0.0147974044084548,0.0,0.0,0.0,-0.0077922036871314,60.0,0.6617520451545715,-0.0,-6.835059451759663e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,9.391389903612436e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.889586362987755e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,7.304416067199782e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,9.889585635391997e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,0.0004691192880272,284.85015869140625,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618225097656,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006461525335,5.9395919294047425e-09,0.0010006402153521,-0.0146131124347448,0.0,0.0,0.0,-0.0077573279850184,60.0,0.6648716926574707,-0.0,-6.826847709362482e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.379351104144008e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.876909462036564e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,7.295052637346089e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.876908734440804e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.0004685179155785,284.8514404296875,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642028808594,284.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.672456681728363,-0.0,-6.80935556829354e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.379351104144008e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.876909462036564e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,7.295052637346089e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.876908734440804e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.0004685179155785,284.8514404296875,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642028808594,284.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.672456681728363,-0.0,-6.80935556829354e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,9.368469181936234e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,9.865449828794226e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,7.286588515853509e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,9.865449101198465e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8234558105469,0.0,0.0,0.0004679743433371,284.8525085449219,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9683837890625,284.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.680387556552887,-0.0,-6.793563045448536e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.36632277444005e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.8631891887635e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,7.284918683581054e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.863188461167738e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,0.0004678671248257,284.85272216796875,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.9693603515625,284.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.6820454597473145,-0.0,-6.790450157723171e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,9.352401684736832e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.848530316958204e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,7.274092058651149e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.848529589362442e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,0.0004671717470046,284.8539733886719,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6936166286468506,-0.0,-6.770279981083149e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,9.352401684736832e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.848530316958204e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,7.274092058651149e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.848529589362442e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,0.0004671717470046,284.8539733886719,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6936166286468506,-0.0,-6.770279981083149e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.337689698440954e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.833037620410324e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,7.262648432515562e-05,297.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.833036892814562e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,0.0004664368461817,284.855224609375,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.707185685634613,-0.0,-6.748995673433458e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.337689698440954e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.833037620410324e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,7.262648432515562e-05,297.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.833036892814562e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,0.0004664368461817,284.855224609375,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.707185685634613,-0.0,-6.748995673433458e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
