time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288300,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.0,0.0,9.330068132840096e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,9.82501223916188e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.0,0.0,7.256721437443048e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,9.825011511566116e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0004660561389755,284.8558654785156,294.1499938964844,286.0542907714844,282.631591796875,286.66864013671875,285.99365234375,284.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,-0.0073785698041319,60.0,0.7147592306137085,-0.0,-6.73798297157191e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,9.322298865299672e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.0,0.0,9.81683042482473e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,7.250678027048707e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,9.816829697228968e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0004656680393964,284.8564758300781,294.1499938964844,286.068115234375,282.6541748046875,286.663330078125,286.0004272460937,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579679057002,0.0,0.0,0.0,-0.007330582011491,60.0,0.7228692770004272,-0.0,-6.726765633402465e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,9.306412539444864e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,9.8001015430782e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,7.238321995828301e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,9.800100815482438e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,0.0004648744943551,284.85772705078125,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7404630184173584,-0.0,-6.70385773560156e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,9.306412539444864e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,9.8001015430782e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,7.238321995828301e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,9.800100815482438e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,0.0004648744943551,284.85772705078125,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7404630184173584,-0.0,-6.70385773560156e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.290172602050006e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,9.783000132301822e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,7.22569166100584e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.78299940470606e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,0.0004640632832888,284.8589782714844,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,284.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7601923942565918,-0.0,-6.680481590137789e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.290172602050006e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,9.783000132301822e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,7.22569166100584e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.78299940470606e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,0.0004640632832888,284.8589782714844,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,284.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7601923942565918,-0.0,-6.680481590137789e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,9.27378496271558e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.765743016032502e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,7.212944910861552e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,9.76574228843674e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0004632446798495,284.8601989746094,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7820552587509155,-0.0,-6.656932782789228e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,9.27378496271558e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.765743016032502e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,7.212944910861552e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,9.76574228843674e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0004632446798495,284.8601989746094,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7820552587509155,-0.0,-6.656932782789228e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.257455531042068e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,9.748547745402902e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,7.200244726845995e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.74854701780714e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.0004624290158972,284.8614196777344,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8060590028762817,-0.0,-6.633510452047632e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.257455531042068e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,9.748547745402902e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,7.200244726845995e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.74854701780714e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.0004624290158972,284.8614196777344,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8060590028762817,-0.0,-6.633510452047632e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.249385766452178e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.740049426909536e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,7.193968485808e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.740048699313776e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0004620258987415,284.8620300292969,294.1499938964844,286.2290954589844,282.8843078613281,286.6239929199219,286.0851745605469,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802367895841,60.0,0.8189302086830139,-0.0,-6.621949921736815e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,9.241398220183328e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.0,0.0,9.73163841990754e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,7.187755545601249e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,9.73163769231178e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,0.0004616269143298,284.8626403808594,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,286.0970764160156,284.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8323020339012146,-0.0,-6.610517289118435e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,9.225811663782224e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,9.715224587125704e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,7.175633072620258e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,9.715223859529942e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,0.0004608483286574,284.8638610839844,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8606802821159363,-0.0,-6.588236800553204e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,9.225811663782224e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,9.715224587125704e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,7.175633072620258e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,9.715223859529942e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,0.0004608483286574,284.8638610839844,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8606802821159363,-0.0,-6.588236800553204e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.212077566189691e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.700762166175993e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,7.164950511651114e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.70076143858023e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,0.000460162264062,284.8649597167969,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,284.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705521667285439e-09,0.000981536344625,-0.0087600136175751,0.0,0.0,0.0,-0.0066498015075922,60.0,0.8888852000236511,-0.0,-6.568635768644526e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,9.210905409418046e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.699528163764626e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,7.164038834162056e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,9.699527436168864e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.000460103736259,284.8650817871094,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690921568377803e-09,0.0009814115474,-0.0087217586115002,0.0,0.0,0.0,-0.0066425637342035,60.0,0.8914067149162292,-0.0,-6.566964572130018e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.196840255754068e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.684716496849433e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,7.153099431889132e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.684715769253673e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0004594011406879,284.86627197265625,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.9243630766868592,-0.0,-6.546923003725169e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.196840255754068e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.684716496849433e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,7.153099431889132e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.684715769253673e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0004594011406879,284.86627197265625,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.9243630766868592,-0.0,-6.546923003725169e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.18381629162468e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.671001316746695e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,7.142969116102904e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.671000589150935e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,0.0004587505536619,284.8674621582031,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353416433427014e-09,0.0009785253787413,-0.0078374277800321,0.0,0.0,0.0,-0.0064752474427223,60.0,0.9598143696784972,-0.0,-6.528393470262017e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.18381629162468e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.671001316746695e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,7.142969116102904e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.671000589150935e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,0.0004587505536619,284.8674621582031,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353416433427014e-09,0.0009785253787413,-0.0078374277800321,0.0,0.0,0.0,-0.0064752474427223,60.0,0.9598143696784972,-0.0,-6.528393470262017e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,9.177703759633005e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.664564277045427e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,7.138215005397797e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,9.664563549449667e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,0.0004584452253766,284.8680419921875,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097787741106,3.277259574829827e-09,0.0009778740350157,-0.0076378784142434,0.0,0.0,0.0,-0.0064374925568699,60.0,0.97834575176239,-0.0,-6.519705664231878e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.171907731797546e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,9.658461203798652e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,7.13370754965581e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.65846047620289e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.000458155729575,284.86865234375,294.1499938964844,286.5195617675781,283.2288818359375,286.60107421875,286.2395935058594,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050528897542563e-09,0.0009772565681487,-0.0074486793018877,0.0,0.0,0.0,-0.0064016967080533,60.0,0.9975438117980956,-0.0,-6.511473316095362e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.161272464552894e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,9.6472620498389e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,7.125435513444245e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,9.64726132224314e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0004576244682539,284.86981201171875,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,1.037710189819336,-0.0,-6.496381388387817e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.161272464552894e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,9.6472620498389e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,7.125435513444245e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,9.64726132224314e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0004576244682539,284.86981201171875,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,1.037710189819336,-0.0,-6.496381388387817e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.152069833362476e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,9.63757120189257e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,7.118278153939173e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.637570474296808e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,0.0004571647732518,284.8710021972656,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578928195661547e-09,0.0009751429897733,-0.0068010534159839,0.0,0.0,0.0,-0.0062791681848466,60.0,1.080603003501892,-0.0,-6.483335823759262e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.152069833362476e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,9.63757120189257e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,7.118278153939173e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,9.637570474296808e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,0.0004571647732518,284.8710021972656,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578928195661547e-09,0.0009751429897733,-0.0068010534159839,0.0,0.0,0.0,-0.0062791681848466,60.0,1.080603003501892,-0.0,-6.483335823759262e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.144281648332252e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,9.629369742469862e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,7.112220191629604e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.6293690148741e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,0.0004567757423501,284.8721618652344,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860861547659965e-09,0.0009743132395669,-0.0065468032844364,0.0,0.0,0.0,-0.0062310649082064,60.0,1.1259158849716189,-0.0,-6.472306068872058e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.144281648332252e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,9.629369742469862e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,7.112220191629604e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.6293690148741e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,0.0004567757423501,284.8721618652344,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860861547659965e-09,0.0009743132395669,-0.0065468032844364,0.0,0.0,0.0,-0.0062310649082064,60.0,1.1259158849716189,-0.0,-6.472306068872058e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.138022141996772e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.622778452467172e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,7.107351848389953e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.622777724871412e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004564630798995,284.8733215332031,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828748194735912e-09,0.0009736462961882,-0.0063424543477594,0.0,0.0,0.0,-0.0061924033798277,60.0,1.1738440990447998,-0.0,-6.463447732585338e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.138022141996772e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.622778452467172e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,7.107351848389953e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.622777724871412e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004564630798995,284.8733215332031,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828748194735912e-09,0.0009736462961882,-0.0063424543477594,0.0,0.0,0.0,-0.0061924033798277,60.0,1.1738440990447998,-0.0,-6.463447732585338e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.135426807915792e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.620044875191525e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,7.105333497747779e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.620044147595765e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0004563334223348,284.8739013671875,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.198731541633606,-0.0,-6.459776358269664e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.133310231845826e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.6178162493743e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,7.103686948539689e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.61781552177854e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,0.0004562276881188,284.8744812011719,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724160452771684e-09,0.0009731441386975,-0.0061886040493845,0.0,0.0,0.0,-0.0061632953584194,60.0,1.2243610620498655,-0.0,-6.456782841723907e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.130306716542692e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.614653390599416e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,7.101351366145536e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.614653390599416e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0004560776869766,284.8756408691406,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744604574187e-09,0.0009728241711854,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.277531385421753,-0.0,-6.45253734887774e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.130306716542692e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.614653390599416e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,7.101351366145536e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.614653390599416e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0004560776869766,284.8756408691406,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744604574187e-09,0.0009728241711854,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.277531385421753,-0.0,-6.45253734887774e-08,0.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.050000000745058,9.129021054832263e-05,298.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.050000000745058,9.613299334887417e-05,298.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.050000000745058,7.100350921973586e-05,298.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.050000000745058,9.613298607291654e-05,298.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.0,0.050000000745058,0.0004560134257189,284.87677001953125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.0032043457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3336814641952517,-0.0,-6.45071907001693e-08,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.050000000745058,9.129021054832263e-05,298.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.050000000745058,9.613299334887417e-05,298.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.050000000745058,7.100350921973586e-05,298.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.050000000745058,9.613298607291654e-05,298.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.0,0.050000000745058,0.0004560134257189,284.87677001953125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.0032043457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3336814641952517,-0.0,-6.45071907001693e-08,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6341766119003296,0.050000000745058,0.0408388525247573,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6341766119003296,0.050000000745058,0.0430052801966667,298.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6341766119003296,0.050000000745058,0.0317635536193847,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6341766119003296,0.050000000745058,0.0430052801966667,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6341766119003296,0.050000000745058,0.2039985209703445,284.98858642578125,291.1499938964844,287.0957336425781,283.8036499023437,293.85418701171875,295.6719055175781,285.1557922363281,1.0,0.1097185239195823,0.0688970759510994,0.0688970759510994,1.0,1.0,-0.4362356662750244,0.0001804706989787,0.4360552132129669,-0.1355835348367691,0.0,0.0,0.0,10.151775360107422,60.0,1193.471923828125,-0.0,12.277740478515623,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
