time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290520,298.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.6311495304107666,0.050000000745058,0.0452367216348648,298.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.6311495304107666,0.050000000745058,0.0476364493370056,298.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.6311495304107666,0.050000000745058,0.0351841188967227,297.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.6311495304107666,0.050000000745058,0.0476364493370056,298.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.6311495304107666,0.050000000745058,0.2259667962789535,285.7343139648437,291.1499938964844,287.1435241699219,283.8454895019531,294.8476867675781,298.0827941894531,286.3880310058594,1.0,0.1210916489362716,0.1377941519021988,0.1377941519021988,1.0,1.0,-0.4820034503936767,0.0095276776701211,0.4724757671356201,-0.1362161636352539,0.0,0.0,0.0,12.502973556518556,60.0,2451.011962890625,-0.0,16.68096351623535,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.570824921131134,0.050000000745058,0.0456816144287586,297.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.570824921131134,0.050000000745058,0.0481049418449401,298.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.570824921131134,0.050000000745058,0.0355301462113857,297.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.570824921131134,0.050000000745058,0.0481049418449401,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.570824921131134,0.050000000745058,0.2281891256570816,287.893310546875,291.1499938964844,287.2451171875,283.9295959472656,294.84112548828125,298.1318054199219,288.2868347167969,1.0,0.1405967026948928,0.2755883038043976,0.2755883038043976,1.0,1.0,-0.4867465496063232,0.0432984754443168,0.4434480965137481,-0.1036826446652412,0.0,0.0,0.0,20.025793075561523,60.0,2388.815185546875,-0.0,23.189393997192383,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.570824921131134,0.050000000745058,0.0456816144287586,297.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.570824921131134,0.050000000745058,0.0481049418449401,298.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.570824921131134,0.050000000745058,0.0355301462113857,297.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.570824921131134,0.050000000745058,0.0481049418449401,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.570824921131134,0.050000000745058,0.2281891256570816,287.893310546875,291.1499938964844,287.2451171875,283.9295959472656,294.84112548828125,298.1318054199219,288.2868347167969,1.0,0.1405967026948928,0.2755883038043976,0.2755883038043976,1.0,1.0,-0.4867465496063232,0.0432984754443168,0.4434480965137481,-0.1036826446652412,0.0,0.0,0.0,20.025793075561523,60.0,2388.815185546875,-0.0,23.189393997192383,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.556396484375,0.5490898489952087,0.050000000745058,0.0458190031349659,297.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.556396484375,0.5490898489952087,0.050000000745058,0.0482496172189712,298.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.556396484375,0.5490898489952087,0.050000000745058,0.0356370024383068,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.556396484375,0.5490898489952087,0.050000000745058,0.0482496172189712,298.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.556396484375,0.5490898489952087,0.050000000745058,0.2288753986358642,288.6268615722656,291.1499938964844,287.2987060546875,283.9718017578125,294.8564453125,298.1275329589844,288.9668273925781,1.0,0.1489991992712021,0.3444854021072387,0.3444854021072387,1.0,1.0,-0.4882105588912964,0.0700558647513389,0.4181547164916992,-0.0773781910538673,0.0,0.0,0.0,23.70077514648437,60.0,2170.049560546875,-0.0,26.341732025146484,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.216796875,0.5323058366775513,0.050000000745058,0.0459505543112754,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.216796875,0.5323058366775513,0.050000000745058,0.0483881495893001,298.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.216796875,0.5323058366775513,0.050000000745058,0.0357393212616443,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.216796875,0.5323058366775513,0.050000000745058,0.0483881495893001,298.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.216796875,0.5323058366775513,0.050000000745058,0.2295325398445129,289.27996826171875,291.1499938964844,287.3541259765625,284.0140380859375,294.8796081542969,298.1398620605469,289.5916748046875,1.0,0.1565586030483245,0.475588321685791,0.475588321685791,0.9981752038002014,1.0,-0.4896126091480255,0.1324538588523864,0.357158750295639,-0.0155699178576469,0.0,0.0,0.0,27.22685813903809,60.0,1960.9300537109373,-0.0,29.372133255004883,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.5095111727714539,0.050000000745058,0.0461898446083068,297.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.5095111727714539,0.050000000745058,0.0486401319503784,298.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.5095111727714539,0.050000000745058,0.0359254367649555,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.5095111727714539,0.050000000745058,0.0486401319503784,298.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.5095111727714539,0.050000000745058,0.2307278513908386,290.3804016113281,291.1499938964844,287.4700012207031,284.0986328125,293.78826904296875,298.18463134765625,290.5836486816406,1.0,0.1693810373544693,0.7377941608428955,0.7377941608428955,0.9945256114006042,1.0,-0.4921622276306152,0.2055685222148895,0.2865937054157257,0.0566705986857414,0.0,0.0,0.0,33.635677337646484,60.0,1330.308349609375,-0.0,34.93740463256836,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.5095111727714539,0.050000000745058,0.0461898446083068,297.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.5095111727714539,0.050000000745058,0.0486401319503784,298.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.5095111727714539,0.050000000745058,0.0359254367649555,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.5095111727714539,0.050000000745058,0.0486401319503784,298.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.5095111727714539,0.050000000745058,0.2307278513908386,290.3804016113281,291.1499938964844,287.4700012207031,284.0986328125,293.78826904296875,298.18463134765625,290.5836486816406,1.0,0.1693810373544693,0.7377941608428955,0.7377941608428955,0.9945256114006042,1.0,-0.4921622276306152,0.2055685222148895,0.2865937054157257,0.0566705986857414,0.0,0.0,0.0,33.635677337646484,60.0,1330.308349609375,-0.0,34.93740463256836,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.4954216480255127,0.050000000745058,0.0463937185704708,297.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.4954216480255127,0.050000000745058,0.0488548204302787,298.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.4954216480255127,0.050000000745058,0.0360840037465095,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.4954216480255127,0.050000000745058,0.0488548204302787,298.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.4954216480255127,0.050000000745058,0.2317462265491485,291.07208251953125,291.1499938964844,287.5921325683594,284.18316650390625,293.5753479003906,298.22369384765625,291.2247619628906,1.0,0.179541677236557,1.0,1.0,0.990876078605652,1.0,-0.4943346381187439,0.2164235264062881,0.2779111266136169,0.0670152604579925,0.0,0.0,0.0,39.08927536010742,60.0,915.8857421875,-0.0,39.73395538330078,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.4954216480255127,0.050000000745058,0.0463937185704708,297.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.4954216480255127,0.050000000745058,0.0488548204302787,298.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.4954216480255127,0.050000000745058,0.0360840037465095,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.4954216480255127,0.050000000745058,0.0488548204302787,298.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.4954216480255127,0.050000000745058,0.2317462265491485,291.07208251953125,291.1499938964844,287.5921325683594,284.18316650390625,293.5753479003906,298.22369384765625,291.2247619628906,1.0,0.179541677236557,1.0,1.0,0.990876078605652,1.0,-0.4943346381187439,0.2164235264062881,0.2779111266136169,0.0670152604579925,0.0,0.0,0.0,39.08927536010742,60.0,915.8857421875,-0.0,39.73395538330078,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.619873046875,0.4857506453990936,0.050000000745058,0.0465624444186687,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.619873046875,0.4857506453990936,0.050000000745058,0.0490324944257736,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.619873046875,0.4857506453990936,0.050000000745058,0.0362152345478534,297.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.619873046875,0.4857506453990936,0.050000000745058,0.0490324944257736,298.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.619873046875,0.4857506453990936,0.050000000745058,0.2325890511274337,291.6460876464844,290.6499938964844,287.7199401855469,284.2674865722656,293.62078857421875,298.2250061035156,291.77508544921875,1.0,0.1875040233135223,1.0,1.0,0.9903351068496704,1.0,-0.4961325824260711,0.2172686606645584,0.2788639068603515,0.067494623363018,0.0,0.0,0.0,43.60185623168945,48.0,706.2444458007812,-0.0,43.7364387512207,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.619873046875,0.4857506453990936,0.050000000745058,0.0465624444186687,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.619873046875,0.4857506453990936,0.050000000745058,0.0490324944257736,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.619873046875,0.4857506453990936,0.050000000745058,0.0362152345478534,297.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.619873046875,0.4857506453990936,0.050000000745058,0.0490324944257736,298.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.619873046875,0.4857506453990936,0.050000000745058,0.2325890511274337,291.6460876464844,290.6499938964844,287.7199401855469,284.2674865722656,293.62078857421875,298.2250061035156,291.77508544921875,1.0,0.1875040233135223,1.0,1.0,0.9903351068496704,1.0,-0.4961325824260711,0.2172686606645584,0.2788639068603515,0.067494623363018,0.0,0.0,0.0,43.60185623168945,48.0,706.2444458007812,-0.0,43.7364387512207,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.4834527373313904,0.050000000745058,0.0466048046946525,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.4834527373313904,0.050000000745058,0.0490771047770977,298.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.4834527373313904,0.050000000745058,0.036248181015253,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.4834527373313904,0.050000000745058,0.0490771047770977,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.4834527373313904,0.050000000745058,0.2328006625175476,292.11572265625,290.6499938964844,287.8513488769531,284.3504333496094,293.6814880371094,298.23004150390625,292.2194519042969,1.0,0.1889653503894806,1.0,1.0,0.9898000955581664,1.0,-0.4965842962265014,0.2174423336982727,0.2791419625282287,0.0676436275243759,0.0,0.0,0.0,44.735538482666016,48.0,558.58642578125,-0.0,44.746376037597656,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0991516113281,0.4834640920162201,0.050000000745058,0.0466045960783958,297.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0991516113281,0.4834640920162201,0.050000000745058,0.04907688498497,298.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0991516113281,0.4834640920162201,0.050000000745058,0.0362480208277702,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0991516113281,0.4834640920162201,0.050000000745058,0.04907688498497,298.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0991516113281,0.4834640920162201,0.050000000745058,0.2327996045351028,292.120361328125,290.1499938964844,287.8528137207031,284.3513488769531,293.68218994140625,298.2301330566406,292.2238464355469,1.0,0.1889521330595016,1.0,1.0,0.9897941946983336,1.0,-0.4965820610523224,0.2174411565065384,0.2791408896446228,0.0676439926028251,0.0,0.0,0.0,44.72993087768555,36.0,557.1593627929688,-0.0,44.74137878417969,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.301513671875,0.4846764504909515,0.050000000745058,0.0465821847319603,297.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.301513671875,0.4846764504909515,0.050000000745058,0.0490532852709293,298.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.301513671875,0.4846764504909515,0.050000000745058,0.0362305901944637,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.301513671875,0.4846764504909515,0.050000000745058,0.0490532852709293,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.301513671875,0.4846764504909515,0.050000000745058,0.2326876670122146,292.3204650878906,290.1499938964844,287.9209899902344,284.39306640625,293.7142028808594,298.2338562011719,292.41290283203125,1.0,0.1877613365650177,1.0,1.0,0.989523708820343,1.0,-0.4963433742523193,0.2173283547163009,0.2790150344371795,0.06763706356287,0.0,0.0,0.0,44.13114929199219,36.0,496.1839294433594,-0.0,44.20770263671875,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48223876953125,0.4871790707111358,0.050000000745058,0.0465364009141922,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.48223876953125,0.4871790707111358,0.050000000745058,0.0490050725638866,298.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48223876953125,0.4871790707111358,0.050000000745058,0.0361949801445007,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48223876953125,0.4871790707111358,0.050000000745058,0.0490050725638866,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.48223876953125,0.4871790707111358,0.050000000745058,0.2324589639902115,292.4991760253906,289.6499938964844,287.9902038574219,284.4346008300781,293.74658203125,298.2381286621094,292.5819091796875,1.0,0.1854820251464843,1.0,1.0,0.987665057182312,1.0,-0.4958555698394775,0.2171302139759063,0.2787253558635711,0.0676100403070449,0.0,0.0,0.0,42.907344818115234,25.0,442.88177490234375,-0.0,43.1185188293457,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7889099121094,0.4953081607818603,0.050000000745058,0.0463955700397491,297.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7889099121094,0.4953081607818603,0.050000000745058,0.0488567687571048,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7889099121094,0.4953081607818603,0.050000000745058,0.036085445433855,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7889099121094,0.4953081607818603,0.050000000745058,0.0488567687571048,298.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7889099121094,0.4953081607818603,0.050000000745058,0.2317554801702499,292.80255126953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8128662109375,298.24774169921875,292.869384765625,1.0,0.1785196810960769,1.0,1.0,0.9839478135108948,1.0,-0.4943550527095794,0.2165085971355438,0.2778464555740356,0.0674759894609451,0.0,0.0,0.0,39.14266586303711,25.0,355.93804931640625,-0.0,39.78097152709961,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7889099121094,0.4953081607818603,0.050000000745058,0.0463955700397491,297.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7889099121094,0.4953081607818603,0.050000000745058,0.0488567687571048,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7889099121094,0.4953081607818603,0.050000000745058,0.036085445433855,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7889099121094,0.4953081607818603,0.050000000745058,0.0488567687571048,298.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7889099121094,0.4953081607818603,0.050000000745058,0.2317554801702499,292.80255126953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8128662109375,298.24774169921875,292.869384765625,1.0,0.1785196810960769,1.0,1.0,0.9839478135108948,1.0,-0.4943550527095794,0.2165085971355438,0.2778464555740356,0.0674759894609451,0.0,0.0,0.0,39.14266586303711,25.0,355.93804931640625,-0.0,39.78097152709961,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.07244873046875,0.5160829424858093,0.050000000745058,0.0461109019815921,297.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.07244873046875,0.5160829424858093,0.050000000745058,0.0485570020973682,298.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1076354980469,0.8057907819747925,0.1821815967559814,0.1259235590696334,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07244873046875,0.5160829424858093,0.050000000745058,0.0485570020973682,298.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.07244873046875,0.5160829424858093,0.050000000745058,0.2303335070610046,293.0934143066406,288.6499938964844,288.2760314941406,284.5985717773437,293.8966979980469,298.2430114746094,293.153076171875,1.0,0.175132468342781,1.0,1.0,0.9802305698394777,1.0,-0.5993972420692444,0.2610741257667541,0.3383231163024902,0.0883137360215187,0.0,0.0,0.0,32.37953186035156,25.0,331.9996337890625,-0.0,45.24689102172852,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.07244873046875,0.5160829424858093,0.050000000745058,0.0461109019815921,297.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.07244873046875,0.5160829424858093,0.050000000745058,0.0485570020973682,298.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1076354980469,0.8057907819747925,0.1821815967559814,0.1259235590696334,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07244873046875,0.5160829424858093,0.050000000745058,0.0485570020973682,298.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.07244873046875,0.5160829424858093,0.050000000745058,0.2303335070610046,293.0934143066406,288.6499938964844,288.2760314941406,284.5985717773437,293.8966979980469,298.2430114746094,293.153076171875,1.0,0.175132468342781,1.0,1.0,0.9802305698394777,1.0,-0.5993972420692444,0.2610741257667541,0.3383231163024902,0.0883137360215187,0.0,0.0,0.0,32.37953186035156,25.0,331.9996337890625,-0.0,45.24689102172852,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2486572265625,0.6998152136802673,0.1691091209650039,0.0970179066061973,297.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2362670898437,0.5329194664955139,0.050000000745058,0.0483820065855979,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2626953125,0.8363444805145264,0.1875495314598083,0.130151093006134,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2362670898437,0.5329194664955139,0.050000000745058,0.0483820065855979,298.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2362670898437,0.5329194664955139,0.050000000745058,0.2295034080743789,293.25347900390625,288.6499938964844,288.3684997558594,284.6493225097656,293.77081298828125,298.2225341796875,293.2947692871094,1.0,0.1741227060556411,1.0,1.0,0.7332939505577087,1.0,-0.6640735268592834,0.3030857145786285,0.3609877824783325,0.1160225197672844,0.0,0.0,0.0,28.49385643005371,25.0,270.0544738769531,-0.0,48.82733154296875,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3321533203125,0.8226828575134277,0.1703418791294098,0.1467100828886032,297.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119201660156,0.5498620271682739,0.050000000745058,0.0482430420815944,298.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3334655761719,0.8628438115119934,0.1914629340171814,0.1325564980506897,297.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119201660156,0.5498620271682739,0.050000000745058,0.0482430420815944,298.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119201660156,0.5498620271682739,0.050000000745058,0.2288442254066467,293.3279724121094,288.1499938964844,288.4233093261719,284.6789245605469,293.3326416015625,298.193115234375,293.3486328125,1.0,0.1745435446500778,1.0,1.0,0.5881383419036865,1.0,-0.7255353331565857,0.3726328015327453,0.3529025316238403,0.1743094772100448,0.0,0.0,0.0,25.55746841430664,25.0,158.0638885498047,-0.0,53.24361038208008,1.0,282.4101867675781,283.9695739746094,290.2901611328125,291.44140625,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.061668322611996e-21,4.030834161305998e-21,4.030833757409215e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0523376464844,0.8783923983573914,0.1726618558168411,0.0913265496492385,297.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0128173828125,0.888957679271698,0.1545308828353881,0.0995992347598075,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.8783923983573914,0.2000309526920318,0.0710317566990852,297.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.6980149745941162,0.050000000745058,0.0476379841566085,298.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8863525390625,0.9088958501815796,0.1570490002632141,0.5036308765411377,289.6889038085937,288.1499938964844,288.5215759277344,284.731201171875,290.8172912597656,298.0783386230469,288.1822204589844,1.0,0.1795328110456466,1.0,1.0,0.3297661244869232,1.0,-0.9735987782478333,0.7661845684051514,0.2074141800403595,0.5214846730232239,0.953109622001648,0.953109622001648,0.0,12.941146850585938,25.0,8964.251953125,-0.0,74.13475799560547,1.0,282.6352233886719,289.72119140625,291.2663879394531,292.3970947265625,313.061279296875,298.5343933105469,283.1499938964844,1473.1444091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026016652584076,1.0,0.0,0.0,0.806329607963562,0.8063327670097351,5.161475513659752e-08,4.24970817565918,4.249698162078857,9.923483958118595e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4507.0947265625,0.0,16.515146255493164,1893.14990234375,-0.0,120.33546447753906,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12291840,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8886546492576599,0.1708336025476455,0.0981441512703895,297.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636962890625,0.8886546492576599,0.1527429223060608,0.1033505201339721,298.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.8886546492576599,0.2017390877008438,0.0763343423604965,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4503173828125,0.6903189420700073,0.1434514820575714,0.0479632765054702,297.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625671386719,0.8886546492576599,0.1553647518157959,0.4902503490447998,286.514892578125,287.6499938964844,288.5727233886719,284.7580261230469,289.5481262207031,298.0763244628906,285.7581787109375,1.0,0.1813535094261169,1.0,1.0,0.1960461139678955,1.0,-0.9793128371238708,0.8948948383331299,0.0844180285930633,0.64837646484375,0.5865707993507385,0.5865707993507385,0.0,13.449987411499023,45.0,6708.201171875,-0.0,75.93110656738281,1.0,282.7642822265625,286.0467529296875,291.1088256835937,292.3292236328125,313.061279296875,298.5343933105469,283.1499938964844,5039.4716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592966139316559,1.0,0.0,0.0,0.8579656481742859,0.8579678535461426,5.000130798293868e-08,4.2643818855285645,4.264371871948242,9.7990860012942e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3584.004150390625,0.0,25.472204208374023,1895.2266845703125,-0.0,396.5260009765625,0.2335106432437896,1.0,0.0,3.0,1.0,0.0
12291900,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8802247047424316,0.1668148636817932,0.0925135090947151,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8802247047424316,0.1493640393018722,0.097421184182167,298.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8802247047424316,0.202456995844841,0.0719549506902694,297.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.96677428483963,0.1383085995912552,0.1261258572340011,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8802247047424316,0.1517893970012664,0.4621241390705108,284.8595275878906,287.6499938964844,288.6480407714844,284.7970275878906,288.6458740234375,298.0289611816406,284.8011474609375,1.0,0.1877875179052353,1.0,1.0,0.0,1.0,-1.0202186107635498,1.0202142000198364,4.3861778067366686e-06,0.7654085755348206,0.2188718169927597,0.2188718169927597,0.0,13.618995666503906,45.0,3627.431640625,-0.0,84.20873260498047,1.0,282.8724365234375,284.82598876953125,290.12274169921875,291.0799255371094,313.061279296875,298.5343933105469,283.1499938964844,16293.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551285147666931,1.0,0.0,0.0,0.4077576994895935,0.4079041182994842,1.1100271812836128e-08,4.265877723693848,4.265867710113525,9.786325790628324e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,938.702880859375,0.0,15.8157377243042,1895.4307861328125,-0.0,708.3099365234375,0.2302754819393158,1.0,0.0,3.0,1.0,0.0
12291960,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.887881338596344,0.1636770218610763,0.0976146012544632,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.887881338596344,0.146561861038208,0.1027928739786148,298.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.887881338596344,0.2031835913658142,0.0759224668145179,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.959883153438568,0.1304675787687301,0.1270581036806106,297.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.887881338596344,0.1484647393226623,0.4876051545143127,285.1464233398437,287.1499938964844,288.7236633300781,284.835693359375,288.7156982421875,297.9299011230469,285.289306640625,1.0,0.1963273286819458,1.0,1.0,0.0,1.0,-1.0692442655563354,1.069243311882019,1.0265654282193282e-06,0.8049877882003784,0.1419766992330551,0.1419766992330551,0.0,14.554855346679688,65.0,2992.89453125,-0.0,96.20068359375,1.0,282.9119567871094,285.0290222167969,289.0980834960937,289.80718994140625,313.061279296875,298.5343933105469,283.1499938964844,17599.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404753684997559,1.0,0.0,0.0,0.2030451297760009,0.3517191112041473,4.079814264201786e-09,4.265923023223877,4.265913009643555,9.785939255380072e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,569.0194702148438,0.0,13.631759643554688,1895.4368896484373,-0.0,648.0037231445312,0.2293144464492797,1.0,0.0,3.0,1.0,0.0
12292020,297.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8863666653633118,0.1616904288530349,0.0965848267078399,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.9773534536361694,0.1388763189315796,0.1334925144910812,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8863666653633118,0.2064897269010543,0.0751215294003486,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.935455858707428,0.122803121805191,0.1178587451577186,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.956448495388031,0.1424997150897979,0.5932772755622864,286.0144958496094,286.6499938964844,288.8755187988281,284.91180419921875,288.86846923828125,297.8080139160156,286.0909729003906,1.0,0.2200348973274231,1.0,1.0,0.0,1.0,-1.2150728702545166,1.2150715589523315,1.2708651411230676e-06,0.9222099781036376,0.1205753684043884,0.1205753684043884,0.0,16.503509521484375,85.0,3001.958251953125,-0.0,136.94078063964844,1.0,282.9874572753906,285.8027648925781,287.9544677734375,288.3238830566406,313.061279296875,298.5343933105469,283.1499938964844,17655.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705520331859588,1.0,0.0,0.0,0.17410609126091,0.4345809519290924,3.4408902394034158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,570.158447265625,0.0,16.979236602783203,1895.4371337890625,-0.0,226.57310485839844,0.2334834188222885,1.0,0.0,3.0,1.0,0.0
12292080,297.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8863666653633118,0.1616904288530349,0.0965848267078399,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.9773534536361694,0.1388763189315796,0.1334925144910812,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8863666653633118,0.2064897269010543,0.0751215294003486,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.935455858707428,0.122803121805191,0.1178587451577186,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.956448495388031,0.1424997150897979,0.5932772755622864,286.0144958496094,286.6499938964844,288.8755187988281,284.91180419921875,288.86846923828125,297.8080139160156,286.0909729003906,1.0,0.2200348973274231,1.0,1.0,0.0,1.0,-1.2150728702545166,1.2150715589523315,1.2708651411230676e-06,0.9222099781036376,0.1205753684043884,0.1205753684043884,0.0,16.503509521484375,85.0,3001.958251953125,-0.0,136.94078063964844,1.0,282.9874572753906,285.8027648925781,287.9544677734375,288.3238830566406,313.061279296875,298.5343933105469,283.1499938964844,17655.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705520331859588,1.0,0.0,0.0,0.17410609126091,0.4345809519290924,3.4408902394034158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,570.158447265625,0.0,16.979236602783203,1895.4371337890625,-0.0,226.57310485839844,0.2334834188222885,1.0,0.0,3.0,1.0,0.0
12292140,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028259277344,0.9785204529762268,0.1598628312349319,0.1399455666542053,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.93669593334198,0.1361439824104309,0.1300452351570129,297.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011169433594,0.912312626838684,0.2077059000730514,0.0897122249007225,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997131347656,0.895546555519104,0.1206401661038398,0.1152512654662132,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014831542969,0.9434955716133118,0.1381220519542694,0.6286606788635254,286.3063659667969,286.6499938964844,288.97515869140625,284.96075439453125,288.9686889648437,297.79718017578125,286.33551025390625,1.0,0.2396377027034759,1.0,1.0,0.0,1.0,-1.3243732452392578,1.3243716955184937,1.476997908866906e-06,1.0097744464874268,0.1197222918272018,0.1197222918272018,0.0,19.36720085144043,85.0,3301.2958984375,-0.0,176.12008666992188,1.0,283.0314025878906,286.1966857910156,287.8344421386719,288.0274353027344,313.061279296875,298.5343933105469,283.1499938964844,17529.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2439266741275787,1.0,0.0,0.0,0.2190860658884048,0.4839432537555694,4.449802304407058e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,812.5776977539062,0.0,19.15204811096192,1895.4371337890625,-0.0,0.0,0.237036183476448,1.0,0.0,3.0,1.0,0.0
12292200,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4211730957031,0.9243974089622498,0.1556369364261627,0.1429053395986557,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.8754603862762451,0.1353145241737365,0.129115492105484,297.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215393066406,0.9614458680152892,0.2060001939535141,0.1234283372759819,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.8415473103523254,0.119819700717926,0.114453338086605,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41778564453125,0.8791404366493225,0.1362927854061126,0.6200893521308899,286.4242248535156,286.1499938964844,289.0277404785156,284.9862976074219,289.021484375,297.7575988769531,286.4542236328125,1.0,0.2505784034729004,1.0,1.0,0.0,1.0,-1.3683648109436035,1.3683632612228394,1.567151002745959e-06,1.0463947057724,0.1889597475528717,0.1889597475528717,0.0,23.077392578125,105.0,3368.611328125,-0.0,198.05584716796875,1.0,283.0497131347656,286.3223876953125,287.8682861328125,288.0495910644531,313.061279296875,298.5343933105469,283.1499938964844,17627.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1880651265382766,1.0,0.0,0.0,0.2192230969667434,0.4896675050258636,4.453020174821631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,851.5032958984375,0.0,19.497529983520508,1895.4371337890625,-0.0,0.0,0.2379525303840637,1.0,0.0,3.0,1.0,0.0
12292260,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.754626452922821,0.1501360982656479,0.1372954845428466,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207397460937,0.727179765701294,0.134112149477005,0.1284750699996948,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31768798828125,0.8265471458435059,0.1976569294929504,0.1403752565383911,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.6976208686828613,0.1179342567920684,0.1134326756000518,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.7263612151145935,0.1330156177282333,0.6072120666503906,286.3176574707031,286.1483764648437,289.15679931640625,285.0481872558594,289.1505126953125,297.6245422363281,286.30731201171875,1.0,0.2748685479164123,1.0,1.0,0.0,1.0,-1.3523348569869995,1.3523333072662354,1.534128841740312e-06,1.0333044528961182,0.2039625644683838,0.2039625644683838,0.0,43.29385757446289,105.0,3926.119873046875,-0.0,240.65391540527344,1.0,283.08709716796875,286.3397216796875,288.021484375,288.2472839355469,313.061279296875,298.5343933105469,283.1499938964844,17640.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0713931247591972,1.0,0.0,0.0,0.3023922741413116,0.5210937261581421,6.662884466379637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1197.3079833984375,0.0,21.344776153564453,1895.4371337890625,-0.0,0.0,0.2424153834581375,1.0,0.0,3.0,1.0,0.0
12292320,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041687011719,0.7399140000343323,0.1495676189661026,0.1367516368627548,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3048400878906,0.7139484882354736,0.1339870542287826,0.1284593194723129,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.810295581817627,0.196922168135643,0.1397051066160202,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.6830121874809265,0.1176235377788543,0.1132661029696464,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30487060546875,0.7124672532081604,0.1325545161962509,0.6055536866188049,286.3029479980469,286.14288330078125,289.1797180175781,285.05908203125,289.1734313964844,297.6077575683594,286.2960205078125,1.0,0.2790136933326721,1.0,1.0,0.0,1.0,-1.3486661911010742,1.34866464138031,1.5266548416548176e-06,1.0303281545639038,0.2060384005308151,0.2060384005308151,0.0,46.9536018371582,93.0,3955.120849609375,-0.0,247.6381378173828,1.0,283.0918884277344,286.3183288574219,288.0564880371094,288.2831726074219,313.061279296875,298.5343933105469,283.1499938964844,17695.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0546250566840171,1.0,0.0,0.0,0.3039550483226776,0.5197561383247375,6.7111756152371535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1198.3172607421875,0.0,21.352991104125977,1895.4371337890625,-0.0,0.0,0.2426764070987701,1.0,0.0,3.0,1.0,0.0
12292380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674560546875,0.7078668475151062,0.1481627225875854,0.1353475600481033,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.6822481751441956,0.1337477266788482,0.1284670084714889,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.7726988196372986,0.1955253928899765,0.1382781118154525,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.6517137885093689,0.1166147738695144,0.1125877797603607,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.678454577922821,0.1311192959547042,0.5999029874801636,286.2666931152344,286.1216125488281,289.2682189941406,285.1007995605469,289.2619323730469,297.560791015625,286.2615661621094,1.0,0.2889440953731537,1.0,1.0,0.0,1.0,-1.3376754522323608,1.337673902511597,1.5044033716549166e-06,1.0214064121246338,0.2158724516630172,0.2158724516630172,0.0,56.78327941894531,93.0,4081.9091796875,-0.0,265.7428894042969,1.0,283.1072082519531,286.2597045898437,288.1903686523437,288.4225769042969,313.061279296875,298.5343933105469,283.1499938964844,17813.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3160845935344696,0.5176363587379456,7.0982753008763674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1232.1531982421875,0.0,21.45576477050781,1895.4371337890625,-0.0,0.0,0.2435128986835479,1.0,0.0,3.0,1.0,0.0
